Tstamp	Inverter_Id	Fb_Id	DTT	Device_Time	SES	Salve_Id	Function_Code	AC_Voltage_Line1	AC_Voltage_Line2	AC_Voltage_Line3	AC_Current_Line1	AC_Current_Line2	AC_Current_Line3	AC_Power	AC_Power_Percentage	AC_Frequency	Power_Factor	Reactive_Power	DC_Current	DC_Power	Inverter_Temprature	Time_Of_Use_Today	Time_Of_Use_Life	Energy_Produced	KWH_Counter	MWH_Counter	GWH_Counter	DC_Voltage	Inverter_Status	Energy_Generated_Today	Id	Total_Energy_Generated_Till	Inverter_Communication_Status	AC_Power_2	AC_Power_3	AC_Frequency_2	AC_Frequency_3	DC_Voltage_2	DC_Power_2	DC_Current_2	Plant_Id	Inv_Status_Word	Grid_Conn_Status	AC_Current_Totoal	AC_Volatge_RY	AC_Volatge_YB	AC_Volatge_BR	Apparent_Power	Event_Flag_1	Event_Flag_2	Event_Flag_3	Event_Flag_4	Coolent_Temp
2018-12-01 00:05:00	8.0	CT08	1.0	2018-12-01 00:03:58	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:10:00	8.0	CT08	1.0	2018-12-01 00:10:11	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:15:00	8.0	CT08	1.0	2018-12-01 00:15:29	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:20:00	8.0	CT08	1.0	2018-12-01 00:20:48	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:25:00	8.0	CT08	1.0	2018-12-01 00:24:48	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:30:00	8.0	CT08	1.0	2018-12-01 00:30:09	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:35:00	8.0	CT08	1.0	2018-12-01 00:35:25	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:40:00	8.0	CT08	1.0	2018-12-01 00:40:45	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:45:00	8.0	CT08	1.0	2018-12-01 00:44:44	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:50:00	8.0	CT08	1.0	2018-12-01 00:50:56	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 00:55:00	8.0	CT08	1.0	2018-12-01 00:54:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:00:00	8.0	CT08	1.0	2018-12-01 01:00:14	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:05:00	8.0	CT08	1.0	2018-12-01 01:05:34	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:10:00	8.0	CT08	1.0	2018-12-01 01:10:54	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:15:00	8.0	CT08	1.0	2018-12-01 01:14:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:20:00	8.0	CT08	1.0	2018-12-01 01:20:12	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:25:00	8.0	CT08	1.0	2018-12-01 01:25:31	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:30:00	8.0	CT08	1.0	2018-12-01 01:30:23	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:35:00	8.0	CT08	1.0	2018-12-01 01:35:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:40:00	8.0	CT08	1.0	2018-12-01 01:39:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:45:00	8.0	CT08	1.0	2018-12-01 01:45:00	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:50:00	8.0	CT08	1.0	2018-12-01 01:50:19	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 01:55:00	8.0	CT08	1.0	2018-12-01 01:55:39	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:00:00	8.0	CT08	1.0	2018-12-01 02:00:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:05:00	8.0	CT08	1.0	2018-12-01 02:04:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:10:00	8.0	CT08	1.0	2018-12-01 02:09:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:15:00	8.0	CT08	1.0	2018-12-01 02:15:08	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:20:00	8.0	CT08	1.0	2018-12-01 02:20:26	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:25:00	8.0	CT08	1.0	2018-12-01 02:25:45	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:30:00	8.0	CT08	1.0	2018-12-01 02:29:44	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:35:00	8.0	CT08	1.0	2018-12-01 02:35:05	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:40:00	8.0	CT08	1.0	2018-12-01 02:40:23	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:45:00	8.0	CT08	1.0	2018-12-01 02:45:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:50:00	8.0	CT08	1.0	2018-12-01 02:50:33	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 02:55:00	8.0	CT08	1.0	2018-12-01 02:55:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:00:00	8.0	CT08	1.0	2018-12-01 02:59:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:05:00	8.0	CT08	1.0	2018-12-01 03:05:10	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:10:00	8.0	CT08	1.0	2018-12-01 03:10:29	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:15:00	8.0	CT08	1.0	2018-12-01 03:15:48	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:20:00	8.0	CT08	1.0	2018-12-01 03:19:47	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:25:00	8.0	CT08	1.0	2018-12-01 03:25:07	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:30:00	8.0	CT08	1.0	2018-12-01 03:29:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:35:00	8.0	CT08	1.0	2018-12-01 03:35:17	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:40:00	8.0	CT08	1.0	2018-12-01 03:40:36	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:45:00	8.0	CT08	1.0	2018-12-01 03:45:54	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:50:00	8.0	CT08	1.0	2018-12-01 03:49:54	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 03:55:00	8.0	CT08	1.0	2018-12-01 03:55:12	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:00:00	8.0	CT08	1.0	2018-12-01 04:00:32	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:05:00	8.0	CT08	1.0	2018-12-01 04:05:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:10:00	8.0	CT08	1.0	2018-12-01 04:10:43	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:15:00	8.0	CT08	1.0	2018-12-01 04:14:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:20:00	8.0	CT08	1.0	2018-12-01 04:20:03	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:25:00	8.0	CT08	1.0	2018-12-01 04:25:21	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:30:00	8.0	CT08	1.0	2018-12-01 04:30:40	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:35:00	8.0	CT08	1.0	2018-12-01 04:35:59	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:40:00	8.0	CT08	1.0	2018-12-01 04:39:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:45:00	8.0	CT08	1.0	2018-12-01 04:45:17	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:50:00	8.0	CT08	1.0	2018-12-01 04:49:16	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 04:55:00	8.0	CT08	1.0	2018-12-01 04:55:28	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:00:00	8.0	CT08	1.0	2018-12-01 05:00:47	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:05:00	8.0	CT08	1.0	2018-12-01 05:04:46	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:10:00	8.0	CT08	1.0	2018-12-01 05:10:08	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:15:00	8.0	CT08	1.0	2018-12-01 05:15:25	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:20:00	8.0	CT08	1.0	2018-12-01 05:20:44	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:25:00	8.0	CT08	1.0	2018-12-01 05:24:44	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:30:00	8.0	CT08	1.0	2018-12-01 05:30:04	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:35:00	8.0	CT08	1.0	2018-12-01 05:34:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:40:00	8.0	CT08	1.0	2018-12-01 05:40:13	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:45:00	8.0	CT08	1.0	2018-12-01 05:45:33	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:50:00	8.0	CT08	1.0	2018-12-01 05:50:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 05:55:00	8.0	CT08	1.0	2018-12-01 05:54:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:00:00	8.0	CT08	1.0	2018-12-01 06:00:11	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:05:00	8.0	CT08	1.0	2018-12-01 06:05:29	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:10:00	8.0	CT08	1.0	2018-12-01 06:10:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:15:00	8.0	CT08	1.0	2018-12-01 06:15:40	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:20:00	8.0	CT08	1.0	2018-12-01 06:19:39	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:25:00	8.0	CT08	1.0	2018-12-01 06:24:59	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:30:00	8.0	CT08	1.0	2018-12-01 06:30:19	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:35:00	8.0	CT08	1.0	2018-12-01 06:35:38	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:40:00	8.0	CT08	1.0	2018-12-01 06:40:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-01 06:45:00	8.0	CT08	1.0	2018-12-01 06:44:57	0.0	1.0	3.0	246.1	244.5	245.9333333	0.07	0.1333333	0.07	0.0	NULL	49.9393333	0.0	0.0	0.07	16.6666667	21.6666667	NULL	NULL	NULL	NULL	NULL	NULL	208.0	51.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	51.0	0.2733333	425.5	423.6666667	426.7333333	0.0	0.0	0.0	0.0	0.0	18.0
2018-12-01 06:50:00	8.0	CT08	1.0	2018-12-01 06:50:16	0.0	1.0	3.0	246.075	244.35	245.95	0.07	0.1375	0.07	0.0	NULL	49.9455	0.0	0.0	0.0875	50.0	22.75	NULL	NULL	NULL	NULL	NULL	NULL	598.05	51.0	NULL	NA	156852833.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	51.0	0.2775	425.4	423.575	426.65	0.0	0.0	0.0	0.0	0.0	18.0
2018-12-01 06:55:00	8.0	CT08	1.0	2018-12-01 06:55:09	0.0	1.0	3.0	246.4333333	243.9	245.6	2.2033333	2.1966667	2.1966667	96.6666667	NULL	49.9106667	1.008	0.0	0.2966667	180.0	26.6666667	NULL	NULL	NULL	NULL	NULL	NULL	607.3333333	60.0	NULL	NA	156852839.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.5966667	425.0	423.3	426.5333333	96.6666667	0.0	0.0	0.0	0.0	19.0
2018-12-01 07:00:00	8.0	CT08	1.0	2018-12-01 07:00:27	0.0	1.0	3.0	246.4	244.1	245.65	2.2175	2.205	2.21	190.0	NULL	49.96525	1.0015	0.0	0.435	275.0	28.0	NULL	NULL	NULL	NULL	NULL	NULL	630.45	60.0	NULL	NA	156852850.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.6325	425.275	423.7	426.4	190.0	0.0	0.0	0.0	0.0	20.0
2018-12-01 07:05:00	8.0	CT08	1.0	2018-12-01 07:05:45	0.0	1.0	3.0	247.075	244.45	246.15	2.27	2.27	2.255	392.5	NULL	50.01625	1.0005	-2.5	0.765	477.5	28.25	NULL	NULL	NULL	NULL	NULL	NULL	626.275	60.0	NULL	NA	156852873.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.7775	426.075	424.225	427.675	395.0	0.0	0.0	0.0	0.0	21.0
2018-12-01 07:10:00	8.0	CT08	1.0	2018-12-01 07:09:45	0.0	1.0	3.0	247.2666667	244.8666667	246.3666667	2.51	2.52	2.5066667	903.3333333	NULL	49.9936667	1.0003333	3.3333333	1.5633333	990.0	29.0	NULL	NULL	NULL	NULL	NULL	NULL	632.9666667	60.0	NULL	NA	156852921.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	7.5366667	426.6333333	424.8666667	427.8333333	903.3333333	0.0	0.0	0.0	0.0	21.3333333
2018-12-01 07:15:00	8.0	CT08	1.0	2018-12-01 07:15:05	0.0	1.0	3.0	246.625	244.05	245.45	2.8525	2.835	2.8325	1340.0	NULL	49.9435	1.0	-2.5	2.14	1445.0	29.0	NULL	NULL	NULL	NULL	NULL	NULL	674.075	60.0	NULL	NA	156853011.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	8.52	425.25	423.35	426.775	1340.0	0.0	0.0	0.0	0.0	22.25
2018-12-01 07:20:00	8.0	CT08	1.0	2018-12-01 07:20:24	0.0	1.0	3.0	246.75	244.1	245.575	3.29	3.27	3.265	1797.5	NULL	49.97925	1.0	0.0	2.81	1900.0	30.0	NULL	NULL	NULL	NULL	NULL	NULL	676.0	60.0	NULL	NA	156853149.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	9.83	425.325	423.55	427.025	1797.5	0.0	0.0	0.0	0.0	23.25
2018-12-01 07:25:00	8.0	CT08	1.0	2018-12-01 07:25:44	0.0	1.0	3.0	246.325	243.825	245.15	3.6275	3.6225	3.6125	2120.0	NULL	49.94325	1.0	-5.0	3.2675	2225.0	30.0	NULL	NULL	NULL	NULL	NULL	NULL	680.275	60.0	NULL	NA	156853325.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	10.8775	424.7	422.95	426.15	2120.0	0.0	0.0	0.0	0.0	24.0
2018-12-01 07:30:00	8.0	CT08	1.0	2018-12-01 07:29:43	0.0	1.0	3.0	246.6666667	244.2666667	245.4	4.1533333	4.1533333	4.1366667	2593.3333333	NULL	49.9843333	1.0	0.0	3.8966667	2700.0	30.6666667	NULL	NULL	NULL	NULL	NULL	NULL	692.4	60.0	NULL	NA	156853502.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	12.44	425.2333333	423.5333333	426.7666667	2593.3333333	0.0	0.0	0.0	0.0	25.0
2018-12-01 07:35:00	8.0	CT08	1.0	2018-12-01 07:35:54	0.0	1.0	3.0	246.5	243.975	245.0	5.39	5.385	5.3675	3615.0	NULL	49.914	1.0	2.5	5.2725	3732.5	31.0	NULL	NULL	NULL	NULL	NULL	NULL	708.075	60.0	NULL	NA	156853771.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	16.1425	424.95	422.95	426.35	3615.0	0.0	0.0	0.0	0.0	25.5
2018-12-01 07:40:00	8.0	CT08	1.0	2018-12-01 07:39:54	0.0	1.0	3.0	246.2333333	243.6	244.8	7.0233333	7.0066667	7.0	4883.3333333	NULL	49.9193333	1.0	-6.6666667	6.93	5013.3333333	31.3333333	NULL	NULL	NULL	NULL	NULL	NULL	723.2666667	60.0	NULL	NA	156854122.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	21.03	424.4	422.4666667	425.8333333	4883.3333333	0.0	0.0	0.0	0.0	26.6666667
2018-12-01 07:45:00	8.0	CT08	1.0	2018-12-01 07:45:13	0.0	1.0	3.0	246.75	244.125	245.075	7.78	7.7625	7.7475	5475.0	NULL	50.00725	1.0	-7.5	7.7675	5610.0	32.0	NULL	NULL	NULL	NULL	NULL	NULL	722.475	60.0	NULL	NA	156854531.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	23.29	425.375	423.1	426.425	5475.0	0.0	0.0	0.0	0.0	27.75
2018-12-01 07:50:00	8.0	CT08	1.0	2018-12-01 07:50:33	0.0	1.0	3.0	246.4	243.75	244.95	6.7975	6.7925	6.78	4722.5	NULL	50.018	1.0	-5.0	6.82	4850.0	32.25	NULL	NULL	NULL	NULL	NULL	NULL	710.825	60.0	NULL	NA	156854985.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	20.37	424.525	422.7	426.2	4722.5	0.0	0.0	0.0	0.0	28.5
2018-12-01 07:55:00	8.0	CT08	1.0	2018-12-01 07:55:52	0.0	1.0	3.0	246.2	243.7	244.725	7.075	7.0675	7.0525	4932.5	NULL	50.02075	1.0	0.0	7.12	5062.5	33.0	NULL	NULL	NULL	NULL	NULL	NULL	710.775	60.0	NULL	NA	156855420.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	21.2075	424.325	422.625	425.875	4932.5	0.0	0.0	0.0	0.0	29.0
2018-12-01 08:00:00	8.0	CT08	1.0	2018-12-01 07:59:52	0.0	1.0	3.0	245.7333333	243.2	244.4666667	6.8266667	6.8433333	6.8166667	4730.0	NULL	50.0443333	1.0	0.0	6.8433333	4863.3333333	33.0	NULL	NULL	NULL	NULL	NULL	NULL	710.5333333	60.0	NULL	NA	156855795.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	20.4866667	423.4333333	422.0	425.1333333	4730.0	0.0	0.0	0.0	0.0	30.0
2018-12-01 08:05:00	8.0	CT08	1.0	2018-12-01 08:05:11	0.0	1.0	3.0	246.65	244.3	245.2	7.0075	7.0075	6.99	4890.0	NULL	50.04625	1.0	-7.5	7.0375	5022.5	34.0	NULL	NULL	NULL	NULL	NULL	NULL	713.625	60.0	NULL	NA	156856169.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	20.975	425.25	423.5	426.55	4890.0	0.0	0.0	0.0	0.0	30.0
2018-12-01 08:10:00	8.0	CT08	1.0	2018-12-01 08:10:31	0.0	1.0	3.0	246.4	243.775	244.975	7.2775	7.285	7.265	5092.5	NULL	50.02725	1.0	-2.5	7.3375	5215.0	34.0	NULL	NULL	NULL	NULL	NULL	NULL	710.35	60.0	NULL	NA	156856603.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	21.8275	424.5	422.85	426.325	5092.5	0.0	0.0	0.0	0.0	30.5
2018-12-01 08:15:00	8.0	CT08	1.0	2018-12-01 08:15:23	0.0	1.0	3.0	246.6666667	243.9	245.1	8.5766667	8.5466667	8.53	6076.6666667	NULL	50.0056667	1.0	-10.0	8.7333333	6213.3333333	34.3333333	NULL	NULL	NULL	NULL	NULL	NULL	711.4333333	60.0	NULL	NA	156857065.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	25.63	424.6666667	422.9666667	426.6333333	6076.6666667	0.0	0.0	0.0	0.0	31.0
2018-12-01 08:20:00	8.0	CT08	1.0	2018-12-01 08:20:42	0.0	1.0	3.0	246.775	244.075	245.025	10.4975	10.45	10.4425	7527.5	NULL	50.0265	1.0	-5.0	10.7575	7685.0	35.0	NULL	NULL	NULL	NULL	NULL	NULL	713.725	60.0	NULL	NA	156857644.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	31.39	425.1	423.175	426.625	7527.5	0.0	0.0	0.0	0.0	32.0
2018-12-01 08:25:00	8.0	CT08	1.0	2018-12-01 08:24:42	0.0	1.0	3.0	246.2	243.4	244.4333333	16.2066667	16.16	16.12	11730.0	NULL	49.9756667	1.0	0.0	16.44	11940.0	35.0	NULL	NULL	NULL	NULL	NULL	NULL	726.0666667	60.0	NULL	NA	156858393.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	48.4866667	424.1666667	422.1666667	425.4	11730.0	0.0	0.0	0.0	0.0	33.6666667
2018-12-01 08:30:00	8.0	CT08	1.0	2018-12-01 08:30:01	0.0	1.0	3.0	246.35	243.35	244.5	18.71	18.6975	18.6525	13590.0	NULL	49.987	1.0	-5.0	19.085	13825.0	36.0	NULL	NULL	NULL	NULL	NULL	NULL	724.325	60.0	NULL	NA	156859382.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	56.06	424.125	422.175	425.6	13590.0	0.0	0.0	0.0	0.0	35.25
2018-12-01 08:35:00	8.0	CT08	1.0	2018-12-01 08:35:20	0.0	1.0	3.0	246.525	243.5	244.575	21.0025	21.005	20.9625	15285.0	NULL	49.966	1.0	-10.0	21.52	15560.0	36.0	NULL	NULL	NULL	NULL	NULL	NULL	723.1	60.0	NULL	NA	156860663.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	62.97	424.425	422.425	425.75	15285.0	0.0	0.0	0.0	0.0	35.5
2018-12-01 08:40:00	8.0	CT08	1.0	2018-12-01 08:40:39	0.0	1.0	3.0	246.075	243.05	244.25	23.0425	23.055	23.0025	16755.0	NULL	49.98225	1.0	-5.0	23.705	17050.0	36.0	NULL	NULL	NULL	NULL	NULL	NULL	719.325	60.0	NULL	NA	156862094.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	69.1	423.625	421.8	425.1	16755.0	0.0	0.0	0.0	0.0	35.5
2018-12-01 08:45:00	8.0	CT08	1.0	2018-12-01 08:45:58	0.0	1.0	3.0	245.55	242.875	243.775	18.48	18.445	18.4	13372.5	NULL	49.99	1.0	-5.0	19.1175	13612.5	36.5	NULL	NULL	NULL	NULL	NULL	NULL	711.175	60.0	NULL	NA	156863385.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	55.3825	422.975	421.25	424.25	13372.5	0.0	0.0	0.0	0.0	35.25
2018-12-01 08:50:00	8.0	CT08	1.0	2018-12-01 08:49:58	0.0	1.0	3.0	245.3666667	242.1666667	243.4	24.3333333	24.31	24.26	17633.3333333	NULL	49.9843333	1.0	0.0	25.0766667	17940.0	37.0	NULL	NULL	NULL	NULL	NULL	NULL	715.3666667	60.0	NULL	NA	156864610.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	72.9033333	422.3	420.3	423.6666667	17633.3333333	0.0	0.0	0.0	0.0	35.0
2018-12-01 08:55:00	8.0	CT08	1.0	2018-12-01 08:53:59	0.0	1.0	3.0	245.2	242.1333333	243.1333333	24.0833333	24.1666667	24.1166667	17480.0	NULL	50.0073333	1.0	-6.6666667	24.9966667	17783.3333333	37.0	NULL	NULL	NULL	NULL	NULL	NULL	711.4	60.0	NULL	NA	156865772.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	72.3666667	422.1333333	420.1666667	423.4	17480.0	0.0	0.0	0.0	0.0	35.6666667
2018-12-01 09:00:00	8.0	CT08	1.0	2018-12-01 09:00:10	0.0	1.0	3.0	245.825	242.525	243.325	28.3475	28.335	28.2675	20580.0	NULL	50.01825	1.0	-7.5	29.5	20945.0	37.0	NULL	NULL	NULL	NULL	NULL	NULL	710.075	60.0	NULL	NA	156867516.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	84.95	422.95	420.6	424.15	20580.0	0.0	0.0	0.0	0.0	35.25
2018-12-01 09:05:00	8.0	CT08	1.0	2018-12-01 09:05:29	0.0	1.0	3.0	246.25	243.05	243.725	29.75	29.7525	29.67	21642.5	NULL	50.004	1.0	-10.0	31.0875	22032.5	37.0	NULL	NULL	NULL	NULL	NULL	NULL	708.675	60.0	NULL	NA	156869399.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	89.1725	423.6	421.35	424.95	21642.5	0.0	0.0	0.0	0.0	35.5
2018-12-01 09:10:00	8.0	CT08	1.0	2018-12-01 09:10:49	0.0	1.0	3.0	245.3	242.05	242.825	26.6075	26.625	26.56	19280.0	NULL	49.99425	1.0	5.0	27.8925	19625.0	37.25	NULL	NULL	NULL	NULL	NULL	NULL	703.5	60.0	NULL	NA	156871263.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	79.7925	421.95	419.7	423.275	19280.0	0.0	0.0	0.0	0.0	35.5
2018-12-01 09:15:00	8.0	CT08	1.0	2018-12-01 09:14:48	0.0	1.0	3.0	244.3666667	241.2666667	242.1333333	26.5333333	26.61	26.5533333	19186.6666667	NULL	49.956	1.0	-6.6666667	27.72	19530.0	38.0	NULL	NULL	NULL	NULL	NULL	NULL	704.6666667	60.0	NULL	NA	156872728.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	79.6966667	420.5666667	418.5333333	421.8	19186.6666667	0.0	0.0	0.0	0.0	35.3333333
2018-12-01 09:20:00	8.0	CT08	1.0	2018-12-01 09:20:09	0.0	1.0	3.0	245.2	241.85	242.55	31.9525	31.965	31.8825	23145.0	NULL	49.93125	1.0	2.5	33.3975	23577.5	38.0	NULL	NULL	NULL	NULL	NULL	NULL	706.0	60.0	NULL	NA	156874406.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	95.8	421.65	419.4	422.975	23145.0	0.0	0.0	0.0	0.0	36.0
2018-12-01 09:25:00	8.0	CT08	1.0	2018-12-01 09:25:27	0.0	1.0	3.0	244.75	241.25	241.9	35.0925	35.09	34.9825	25355.0	NULL	49.92125	1.0	-2.5	36.7175	25845.0	38.0	NULL	NULL	NULL	NULL	NULL	NULL	703.875	60.0	NULL	NA	156876505.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	105.14	420.725	418.35	421.925	25355.0	0.0	0.0	0.0	0.0	36.75
2018-12-01 09:30:00	8.0	CT08	1.0	2018-12-01 09:30:47	0.0	1.0	3.0	244.3	240.95	241.45	35.0625	35.0475	34.955	25290.0	NULL	49.95425	1.0	-10.0	36.7225	25775.0	38.25	NULL	NULL	NULL	NULL	NULL	NULL	701.85	60.0	NULL	NA	156878722.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	105.065	420.025	417.75	421.225	25292.5	0.0	0.0	0.0	0.0	37.25
2018-12-01 09:35:00	8.0	CT08	1.0	2018-12-01 09:34:46	0.0	1.0	3.0	243.9333333	240.5666667	241.0	34.8033333	34.74	34.65	25043.3333333	NULL	49.9626667	1.0	-10.0	36.5366667	25520.0	39.0	NULL	NULL	NULL	NULL	NULL	NULL	698.4666667	60.0	NULL	NA	156880697.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	104.1933333	419.2666667	416.9666667	420.5333333	25043.3333333	0.0	0.0	0.0	0.0	38.0
2018-12-01 09:40:00	8.0	CT08	1.0	2018-12-01 09:40:58	0.0	1.0	3.0	243.925	240.65	241.05	34.7475	34.8275	34.75	25065.0	NULL	49.968	1.0	-10.0	36.675	25540.0	39.0	NULL	NULL	NULL	NULL	NULL	NULL	696.05	60.0	NULL	NA	156883063.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	104.3625	419.4	417.05	420.625	25065.0	0.0	0.0	0.0	0.0	37.75
2018-12-01 09:45:00	8.0	CT08	1.0	2018-12-01 09:44:58	0.0	1.0	3.0	243.3666667	240.2666667	240.8	30.53	30.5966667	30.5366667	21976.6666667	NULL	50.0123333	1.0	-3.3333333	32.2466667	22386.6666667	39.0	NULL	NULL	NULL	NULL	NULL	NULL	694.1	60.0	NULL	NA	156884800.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	91.6633333	418.6333333	416.5666667	419.9	21976.6666667	0.0	0.0	0.0	0.0	37.0
2018-12-01 09:50:00	8.0	CT08	1.0	2018-12-01 09:50:18	0.0	1.0	3.0	243.375	239.8	240.5	34.3475	34.4075	34.3175	24702.5	NULL	50.0275	1.0	-10.0	36.1875	25170.0	39.0	NULL	NULL	NULL	NULL	NULL	NULL	695.35	60.0	NULL	NA	156886712.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	103.0725	418.15	415.8	419.725	24702.5	0.0	0.0	0.0	0.0	38.0
2018-12-01 09:55:00	8.0	CT08	1.0	2018-12-01 09:55:38	0.0	1.0	3.0	242.85	239.6	240.4	28.55	28.6	28.525	20497.5	NULL	49.97875	1.0	-15.0	30.15	20865.0	39.5	NULL	NULL	NULL	NULL	NULL	NULL	691.925	60.0	NULL	NA	156888675.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	85.7175	417.575	415.525	419.225	20497.5	0.0	0.0	0.0	0.0	37.0
2018-12-01 10:00:00	8.0	CT08	1.0	2018-12-01 10:00:57	0.0	1.0	3.0	242.65	239.325	240.175	29.895	29.9375	29.8575	21437.5	NULL	50.00625	1.0	-7.5	31.49	21857.5	39.75	NULL	NULL	NULL	NULL	NULL	NULL	694.1	60.0	NULL	NA	156890567.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	89.69	417.175	415.15	418.85	21437.5	0.0	0.0	0.0	0.0	37.0
2018-12-01 10:05:00	8.0	CT08	1.0	2018-12-01 10:04:57	0.0	1.0	3.0	242.3666667	239.2666667	239.8666667	29.7666667	29.8366667	29.7666667	21343.3333333	NULL	49.9896667	1.0	-10.0	31.3033333	21733.3333333	39.6666667	NULL	NULL	NULL	NULL	NULL	NULL	694.1333333	60.0	NULL	NA	156892236.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	89.37	416.9333333	414.8333333	418.2333333	21343.3333333	0.0	0.0	0.0	0.0	37.0
2018-12-01 10:10:00	8.0	CT08	1.0	2018-12-01 10:10:17	0.0	1.0	3.0	242.3	239.0	239.525	32.9625	32.9925	32.92	23602.5	NULL	49.87175	1.0	-12.5	34.605	24050.0	40.0	NULL	NULL	NULL	NULL	NULL	NULL	694.725	60.0	NULL	NA	156894040.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	98.7925	416.65	414.4	417.85	23602.5	0.0	0.0	0.0	0.0	37.75
2018-12-01 10:15:00	8.0	CT08	1.0	2018-12-01 10:15:35	0.0	1.0	3.0	243.125	239.525	240.05	39.7675	39.81	39.705	28550.0	NULL	49.88425	1.0	12.5	41.915	29110.0	40.0	NULL	NULL	NULL	NULL	NULL	NULL	694.525	60.0	NULL	NA	156896297.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	119.2825	417.575	415.35	419.1	28550.0	0.0	0.0	0.0	0.0	39.0
2018-12-01 10:20:00	8.0	CT08	1.0	2018-12-01 10:20:28	0.0	1.0	3.0	243.0666667	239.2666667	239.9333333	38.89	38.9866667	38.8933333	27926.6666667	NULL	49.8996667	1.0	-3.3333333	41.3133333	28476.6666667	40.0	NULL	NULL	NULL	NULL	NULL	NULL	689.2333333	60.0	NULL	NA	156898845.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	116.77	417.3333333	414.9333333	419.0666667	27926.6666667	0.0	0.0	0.0	0.0	40.0
2018-12-01 10:25:00	8.0	CT08	1.0	2018-12-01 10:25:46	0.0	1.0	3.0	245.5	241.675	242.275	41.665	41.64	41.5225	30170.0	NULL	49.9295	1.0	-12.5	44.7125	30762.5	40.25	NULL	NULL	NULL	NULL	NULL	NULL	687.95	60.0	NULL	NA	156901098.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	124.8275	421.75	419.1	422.95	30170.0	0.0	0.0	0.0	0.0	40.5
2018-12-01 10:30:00	8.0	CT08	1.0	2018-12-01 10:29:47	0.0	1.0	3.0	245.6	241.9	242.5666667	42.2566667	42.3466667	42.26	30676.6666667	NULL	49.9453333	1.0	16.6666667	45.71	31270.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	684.1	60.0	NULL	NA	156903445.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	126.8633333	422.0333333	419.5	423.3333333	30676.6666667	0.0	0.0	0.0	0.0	41.0
2018-12-01 10:35:00	8.0	CT08	1.0	2018-12-01 10:35:07	0.0	1.0	3.0	245.05	241.15	242.0	44.1125	44.1425	44.0175	31905.0	NULL	49.92975	1.0	-7.5	47.6275	32540.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	683.2	60.0	NULL	NA	156905937.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	132.2725	420.925	418.45	422.25	31905.0	0.0	0.0	0.0	0.0	42.0
2018-12-01 10:40:00	8.0	CT08	1.0	2018-12-01 10:40:26	0.0	1.0	3.0	244.825	241.0	241.625	42.23	42.2175	42.1025	30500.0	NULL	49.87525	1.0	0.0	45.605	31100.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	682.0	60.0	NULL	NA	156908672.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	126.55	420.575	417.975	421.85	30500.0	0.0	0.0	0.0	0.0	41.5
2018-12-01 10:45:00	8.0	CT08	1.0	2018-12-01 10:45:46	0.0	1.0	3.0	245.125	241.15	241.925	43.865	44.0325	43.93	31785.0	NULL	49.97	1.0	-10.0	47.655	32407.5	42.0	NULL	NULL	NULL	NULL	NULL	NULL	680.0	60.0	NULL	NA	156911509.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	131.8275	421.075	418.275	422.3	31787.5	0.0	0.0	0.0	0.0	42.0
2018-12-01 10:50:00	8.0	CT08	1.0	2018-12-01 10:49:45	0.0	1.0	3.0	246.0	242.2	242.5666667	44.7833333	44.7366667	44.6066667	32473.3333333	NULL	50.006	1.0	0.0	48.7233333	33123.3333333	42.0	NULL	NULL	NULL	NULL	NULL	NULL	679.7666667	60.0	NULL	NA	156913889.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	134.1266667	422.6666667	419.8	423.5333333	32473.3333333	0.0	0.0	0.0	0.0	42.0
2018-12-01 10:55:00	8.0	CT08	1.0	2018-12-01 10:55:06	0.0	1.0	3.0	246.125	241.975	242.7	46.6575	46.6175	46.47	33830.0	NULL	49.987	1.0	17.5	50.82	34510.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	679.1	60.0	NULL	NA	156916470.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	139.745	422.525	419.75	423.85	33830.0	0.0	0.0	0.0	0.0	43.0
2018-12-01 11:00:00	8.0	CT08	1.0	2018-12-01 10:59:56	0.0	1.0	3.0	246.2666667	242.1666667	242.4333333	49.7933333	49.6866667	49.53	36076.6666667	NULL	50.0536667	1.0	3.3333333	54.4666667	36806.6666667	42.3333333	NULL	NULL	NULL	NULL	NULL	NULL	675.7666667	60.0	NULL	NA	156919550.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	149.01	422.9333333	419.8333333	423.4666667	36076.6666667	0.0	0.0	0.0	0.0	44.0
2018-12-01 11:05:00	8.0	CT08	1.0	2018-12-01 11:05:16	0.0	1.0	3.0	245.975	242.175	242.7	44.5675	44.5525	44.4275	32332.5	NULL	50.0365	1.0	-7.5	48.92	32970.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	673.9	60.0	NULL	NA	156922323.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	133.6725	422.725	419.875	423.575	32332.5	0.0	0.0	0.0	0.0	43.25
2018-12-01 11:10:00	8.0	CT08	1.0	2018-12-01 11:10:35	0.0	1.0	3.0	246.3	242.575	242.8	49.0625	49.145	49.0225	35672.5	NULL	49.934	1.0	-22.5	53.98	36390.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	674.1	60.0	NULL	NA	156925380.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	147.605	423.35	420.45	423.85	35672.5	0.0	0.0	0.0	0.0	44.0
2018-12-01 11:15:00	8.0	CT08	1.0	2018-12-01 11:15:55	0.0	1.0	3.0	245.4	241.775	242.325	41.645	41.6875	41.58	30190.0	NULL	49.94125	1.0	-15.0	45.52	30785.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	676.25	60.0	NULL	NA	156928287.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	124.9125	421.875	419.25	422.725	30190.0	0.0	0.0	0.0	0.0	43.0
2018-12-01 11:20:00	8.0	CT08	1.0	2018-12-01 11:19:54	0.0	1.0	3.0	245.5666667	241.9	242.3	41.6833333	41.6566667	41.5433333	30193.3333333	NULL	49.9536667	1.0	-10.0	45.4233333	30780.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	677.5666667	60.0	NULL	NA	156930599.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	124.8833333	422.1666667	419.4	422.8	30193.3333333	0.0	0.0	0.0	0.0	42.6666667
2018-12-01 11:25:00	8.0	CT08	1.0	2018-12-01 11:25:15	0.0	1.0	3.0	245.85	242.1	242.55	45.0425	45.0525	44.94	32675.0	NULL	49.9725	1.0	-5.0	49.095	33320.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	678.675	60.0	NULL	NA	156932925.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	134.8775	422.475	419.725	423.375	32675.0	0.0	0.0	0.0	0.0	42.75
2018-12-01 11:30:00	8.0	CT08	1.0	2018-12-01 11:30:34	0.0	1.0	3.0	245.825	242.0	242.625	43.8475	43.875	43.7725	31817.5	NULL	49.99775	1.0	-20.0	48.0225	32445.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	675.575	60.0	NULL	NA	156935776.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	131.495	422.375	419.75	423.45	31817.5	0.0	0.0	0.0	0.0	43.25
2018-12-01 11:35:00	8.0	CT08	1.0	2018-12-01 11:35:53	0.0	1.0	3.0	246.5	242.6	243.05	49.455	49.4975	49.3675	35957.5	NULL	50.0305	1.0	15.0	54.47	36687.5	43.75	NULL	NULL	NULL	NULL	NULL	NULL	673.475	60.0	NULL	NA	156938710.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	148.32	423.5	420.575	424.3	35957.5	0.0	0.0	0.0	0.0	44.5
2018-12-01 11:40:00	8.0	CT08	1.0	2018-12-01 11:40:44	0.0	1.0	3.0	245.6	241.8666667	242.3	47.06	47.1433333	47.0333333	34130.0	NULL	49.9473333	1.0	-16.6666667	51.8833333	34813.3333333	44.0	NULL	NULL	NULL	NULL	NULL	NULL	671.0	60.0	NULL	NA	156941691.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	141.2366667	422.1333333	419.3	422.8666667	34130.0	0.0	0.0	0.0	0.0	44.0
2018-12-01 11:45:00	8.0	CT08	1.0	2018-12-01 11:44:44	0.0	1.0	3.0	246.3	242.5	242.8	47.6333333	47.54	47.4033333	34556.6666667	NULL	49.9946667	1.0	-16.6666667	52.44	35256.6666667	44.0	NULL	NULL	NULL	NULL	NULL	NULL	672.4333333	60.0	NULL	NA	156944119.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	142.5766667	423.2666667	420.3666667	423.9333333	34556.6666667	0.0	0.0	0.0	0.0	44.3333333
2018-12-01 11:50:00	8.0	CT08	1.0	2018-12-01 11:48:43	0.0	1.0	3.0	246.3666667	242.5	243.1	48.1433333	48.26	48.1466667	35030.0	NULL	49.9843333	1.0	-6.6666667	53.4033333	35733.3333333	44.0	NULL	NULL	NULL	NULL	NULL	NULL	669.0666667	60.0	NULL	NA	156946520.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	144.55	423.3	420.4666667	424.3333333	35030.0	0.0	0.0	0.0	0.0	45.0
2018-12-01 11:55:00	8.0	CT08	1.0	2018-12-01 11:54:53	0.0	1.0	3.0	246.3333333	242.0	242.6666667	54.3566667	54.4366667	54.2966667	39466.6666667	NULL	49.886	1.0	3.3333333	60.3566667	40283.3333333	44.3333333	NULL	NULL	NULL	NULL	NULL	NULL	667.4333333	60.0	NULL	NA	156950362.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	162.8266667	422.9	419.8666667	424.0	39466.6666667	0.0	0.0	0.0	0.0	46.0
2018-12-01 12:00:00	8.0	CT08	1.0	2018-12-01 12:00:14	0.0	1.0	3.0	247.9	243.525	244.2	56.8575	57.015	56.875	41577.5	NULL	50.01925	1.0	-15.0	64.03	42437.5	45.0	NULL	NULL	NULL	NULL	NULL	NULL	662.825	60.0	NULL	NA	156953497.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	170.7475	425.45	422.425	426.625	41580.0	0.0	0.0	0.0	0.0	47.25
2018-12-01 12:05:00	8.0	CT08	1.0	2018-12-01 12:05:33	0.0	1.0	3.0	247.625	243.75	244.625	46.835	46.775	46.6375	34212.5	NULL	50.1165	1.0	7.5	53.2025	34875.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	655.05	60.0	NULL	NA	156957053.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	140.2475	425.5	422.8	426.775	34212.5	0.0	0.0	0.0	0.0	45.75
2018-12-01 12:10:00	8.0	CT08	1.0	2018-12-01 12:10:51	0.0	1.0	3.0	247.325	243.25	243.975	47.7025	47.6925	47.55	34785.0	NULL	49.99375	1.0	-15.0	53.62	35467.5	45.0	NULL	NULL	NULL	NULL	NULL	NULL	661.25	60.0	NULL	NA	156959931.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	142.945	424.725	421.875	425.975	34785.0	0.0	0.0	0.0	0.0	44.75
2018-12-01 12:15:00	8.0	CT08	1.0	2018-12-01 12:14:51	0.0	1.0	3.0	246.5	242.5666667	243.3	46.77	46.7566667	46.6266667	34006.6666667	NULL	49.8963333	1.0	33.3333333	52.6933333	34646.6666667	45.6666667	NULL	NULL	NULL	NULL	NULL	NULL	656.7333333	60.0	NULL	NA	156962754.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	140.1533333	423.5333333	420.6333333	424.6333333	34006.6666667	0.0	0.0	0.0	0.0	45.6666667
2018-12-01 12:20:00	8.0	CT08	1.0	2018-12-01 12:20:11	0.0	1.0	3.0	247.8	243.575	244.175	52.805	52.815	52.6675	38557.5	NULL	49.8855	1.0	2.5	59.3975	39332.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	662.275	60.0	NULL	NA	156965590.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	158.2875	425.475	422.275	426.45	38557.5	0.0	0.0	0.0	0.0	46.25
2018-12-01 12:25:00	8.0	CT08	1.0	2018-12-01 12:25:30	0.0	1.0	3.0	248.15	243.625	244.475	56.44	56.5525	56.375	41277.5	NULL	49.9825	1.0	15.0	63.89	42127.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	659.325	60.0	NULL	NA	156969222.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	169.4675	425.7	422.65	427.2	41277.5	0.0	0.0	0.0	0.0	48.0
2018-12-01 12:30:00	8.0	CT08	1.0	2018-12-01 12:30:49	0.0	1.0	3.0	248.6	244.425	245.1	52.735	52.7725	52.61	38647.5	NULL	49.99525	1.0	-2.5	59.8225	39427.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	659.075	60.0	NULL	NA	156972759.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	158.1175	427.0	423.85	428.025	38647.5	0.0	0.0	0.0	0.0	47.5
2018-12-01 12:35:00	8.0	CT08	1.0	2018-12-01 12:35:41	0.0	1.0	3.0	249.0333333	244.7666667	245.5	53.5266667	53.5566667	53.39	39280.0	NULL	50.009	1.0	0.0	60.8666667	40063.3333333	47.0	NULL	NULL	NULL	NULL	NULL	NULL	658.2333333	60.0	NULL	NA	156976293.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	160.4733333	427.6	424.5	428.6666667	39280.0	0.0	0.0	0.0	0.0	47.0
2018-12-01 12:40:00	8.0	CT08	1.0	2018-12-01 12:39:40	0.0	1.0	3.0	248.6	244.6	245.1	52.97	52.8766667	52.7166667	38776.6666667	NULL	49.9296667	1.0	-26.6666667	60.19	39550.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	657.1	60.0	NULL	NA	156978888.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	158.5633333	427.0666667	424.0666667	428.0	38776.6666667	0.0	0.0	0.0	0.0	47.0
2018-12-01 12:45:00	8.0	CT08	1.0	2018-12-01 12:44:59	0.0	1.0	3.0	248.925	244.425	245.15	55.47	55.48	55.31	40652.5	NULL	49.9275	1.0	-30.0	63.275	41470.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	655.45	60.0	NULL	NA	156981935.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	166.26	427.125	423.875	428.4	40652.5	0.0	0.0	0.0	0.0	47.75
2018-12-01 12:50:00	8.0	CT08	1.0	2018-12-01 12:50:19	0.0	1.0	3.0	248.575	244.7	245.375	49.11	49.225	49.11	36057.5	NULL	49.90225	1.0	5.0	56.035	36757.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	656.0	60.0	NULL	NA	156985375.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	147.445	427.225	424.3	428.15	36057.5	0.0	0.0	0.0	0.0	47.0
2018-12-01 12:55:00	8.0	CT08	1.0	2018-12-01 12:55:37	0.0	1.0	3.0	248.975	245.075	245.775	48.835	48.92	48.7825	35902.5	NULL	49.95525	1.0	-12.5	55.575	36607.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	658.65	60.0	NULL	NA	156988438.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	146.5375	427.825	425.0	428.9	35902.5	0.0	0.0	0.0	0.0	46.25
2018-12-01 13:00:00	8.0	CT08	1.0	2018-12-01 13:00:56	0.0	1.0	3.0	249.6	245.65	246.225	51.35	51.395	51.25	37810.0	NULL	50.05725	1.0	-2.5	58.7125	38552.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	656.575	60.0	NULL	NA	156991752.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	153.995	428.975	425.875	429.775	37810.0	0.0	0.0	0.0	0.0	47.0
2018-12-01 13:05:00	8.0	CT08	1.0	2018-12-01 13:04:56	0.0	1.0	3.0	250.2	246.3	246.9333333	48.9433333	48.81	48.6433333	36053.3333333	NULL	50.0923333	1.0	-23.3333333	56.07	36743.3333333	47.0	NULL	NULL	NULL	NULL	NULL	NULL	655.3	60.0	NULL	NA	156994581.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	146.3966667	430.0666667	427.0333333	430.8666667	36053.3333333	0.0	0.0	0.0	0.0	46.0
2018-12-01 13:10:00	8.0	CT08	1.0	2018-12-01 13:10:14	0.0	1.0	3.0	250.425	246.525	247.25	49.0225	49.1625	49.04	36272.5	NULL	50.05225	1.0	-35.0	56.39	36962.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	655.525	60.0	NULL	NA	156997391.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	147.225	430.4	427.425	431.35	36272.5	0.0	0.0	0.0	0.0	46.0
2018-12-01 13:15:00	8.0	CT08	1.0	2018-12-01 13:15:07	0.0	1.0	3.0	249.1	245.2	246.1	43.3533333	43.3033333	43.18	31846.6666667	NULL	49.9736667	1.0	-26.6666667	49.4066667	32443.3333333	47.0	NULL	NULL	NULL	NULL	NULL	NULL	656.6333333	60.0	NULL	NA	157000336.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	129.8366667	428.1666667	425.2666667	429.2666667	31846.6666667	0.0	0.0	0.0	0.0	45.0
2018-12-01 13:20:00	8.0	CT08	1.0	2018-12-01 13:20:25	0.0	1.0	3.0	249.225	245.25	245.875	45.5425	45.5625	45.4325	33477.5	NULL	49.99275	1.0	0.0	51.7925	34107.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	658.55	60.0	NULL	NA	157003001.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	136.5375	428.325	425.1	429.25	33477.5	0.0	0.0	0.0	0.0	45.0
2018-12-01 13:25:00	8.0	CT08	1.0	2018-12-01 13:25:45	0.0	1.0	3.0	248.975	245.3	245.9	43.5325	43.6025	43.495	32022.5	NULL	49.9895	1.0	12.5	49.5425	32625.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	658.45	60.0	NULL	NA	157005854.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	130.6075	428.3	425.225	429.125	32022.5	0.0	0.0	0.0	0.0	45.0
2018-12-01 13:30:00	8.0	CT08	1.0	2018-12-01 13:29:46	0.0	1.0	3.0	248.8333333	245.0666667	245.7333333	45.5333333	45.6366667	45.5166667	33480.0	NULL	49.969	1.0	-6.6666667	51.7633333	34120.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	659.1	60.0	NULL	NA	157008463.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	136.6866667	427.7666667	424.8666667	428.7666667	33480.0	0.0	0.0	0.0	0.0	45.6666667
2018-12-01 13:35:00	8.0	CT08	1.0	2018-12-01 13:35:06	0.0	1.0	3.0	248.65	244.75	245.3	48.835	48.8	48.6675	35792.5	NULL	49.9295	1.0	-20.0	55.47	36490.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	657.85	60.0	NULL	NA	157011166.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	146.3025	427.425	424.25	428.05	35792.5	0.0	0.0	0.0	0.0	46.25
2018-12-01 13:40:00	8.0	CT08	1.0	2018-12-01 13:40:26	0.0	1.0	3.0	249.15	245.075	245.525	53.6575	53.67	53.4975	39397.5	NULL	49.8995	1.0	-25.0	61.455	40172.5	47.75	NULL	NULL	NULL	NULL	NULL	NULL	653.7	60.0	NULL	NA	157014505.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	160.7625	428.175	424.725	428.675	39397.5	0.0	0.0	0.0	0.0	47.75
2018-12-01 13:45:00	8.0	CT08	1.0	2018-12-01 13:45:45	0.0	1.0	3.0	248.575	244.6	245.225	49.8125	49.8825	49.7425	36542.5	NULL	49.90125	1.0	2.5	57.095	37245.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	652.4	60.0	NULL	NA	157017903.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	149.4375	427.25	423.95	428.125	36542.5	0.0	0.0	0.0	0.0	47.75
2018-12-01 13:50:00	8.0	CT08	1.0	2018-12-01 13:49:45	0.0	1.0	3.0	247.9	244.1666667	244.7333333	43.94	43.8733333	43.74	32116.6666667	NULL	49.9166667	1.0	-10.0	50.0766667	32723.3333333	48.0	NULL	NULL	NULL	NULL	NULL	NULL	653.4666667	60.0	NULL	NA	157020567.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	131.6366667	426.3333333	423.1666667	427.0	32116.6666667	0.0	0.0	0.0	0.0	47.0
2018-12-01 13:55:00	8.0	CT08	1.0	2018-12-01 13:55:56	0.0	1.0	3.0	248.45	244.575	245.15	48.2725	48.2125	48.07	35345.0	NULL	49.97875	1.0	-10.0	55.375	36022.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	650.55	60.0	NULL	NA	157023491.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	144.55	427.0	423.9	427.875	35345.0	0.0	0.0	0.0	0.0	47.0
2018-12-01 14:00:00	8.0	CT08	1.0	2018-12-01 13:59:56	0.0	1.0	3.0	247.8666667	243.9	244.7	44.3966667	44.3333333	44.19	32433.3333333	NULL	49.9743333	1.0	-20.0	50.9133333	33043.3333333	48.0	NULL	NULL	NULL	NULL	NULL	NULL	649.0333333	60.0	NULL	NA	157026484.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	132.92	426.0	422.8666667	427.0	32433.3333333	0.0	0.0	0.0	0.0	46.6666667
2018-12-01 14:05:00	8.0	CT08	1.0	2018-12-01 14:05:15	0.0	1.0	3.0	248.5	244.525	245.15	48.045	48.1175	47.9825	35232.5	NULL	50.05425	1.0	-40.0	55.2525	35910.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	649.75	60.0	NULL	NA	157029120.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	144.145	427.075	423.75	427.95	35232.5	0.0	0.0	0.0	0.0	46.75
2018-12-01 14:10:00	8.0	CT08	1.0	2018-12-01 14:10:34	0.0	1.0	3.0	248.125	244.1	244.75	45.87	45.9525	45.82	33590.0	NULL	50.0435	1.0	-5.0	52.65	34227.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	650.1	60.0	NULL	NA	157032195.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	137.6425	426.35	423.0	427.35	33590.0	0.0	0.0	0.0	0.0	47.0
2018-12-01 14:15:00	8.0	CT08	1.0	2018-12-01 14:15:53	0.0	1.0	3.0	247.075	243.125	243.75	44.88	44.84	44.6975	32682.5	NULL	49.94675	1.0	-45.0	51.2875	33310.0	49.0	NULL	NULL	NULL	NULL	NULL	NULL	649.5	60.0	NULL	NA	157035159.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	134.3975	424.65	421.325	425.5	32682.5	0.0	0.0	0.0	0.0	47.0
2018-12-01 14:20:00	8.0	CT08	1.0	2018-12-01 14:19:53	0.0	1.0	3.0	246.9	243.0333333	243.6666667	43.0666667	43.0266667	42.8866667	31350.0	NULL	49.8946667	1.0	0.0	48.8666667	31946.6666667	49.0	NULL	NULL	NULL	NULL	NULL	NULL	653.8	60.0	NULL	NA	157037609.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	128.98	424.5	421.2333333	425.3333333	31350.0	0.0	0.0	0.0	0.0	46.3333333
2018-12-01 14:25:00	8.0	CT08	1.0	2018-12-01 14:25:13	0.0	1.0	3.0	246.575	242.725	243.45	40.8925	40.9725	40.87	29785.0	NULL	49.958	1.0	-22.5	46.4375	30345.0	49.0	NULL	NULL	NULL	NULL	NULL	NULL	653.4	60.0	NULL	NA	157040053.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	122.735	423.925	420.725	424.8	29785.0	0.0	0.0	0.0	0.0	46.75
2018-12-01 14:30:00	8.0	CT08	1.0	2018-12-01 14:30:31	0.0	1.0	3.0	245.35	242.0	242.75	29.5525	29.5775	29.5025	21422.5	NULL	49.971	1.0	-2.5	33.3125	21820.0	49.0	NULL	NULL	NULL	NULL	NULL	NULL	654.925	60.0	NULL	NA	157042288.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	88.7175	422.275	419.5	423.075	21425.0	0.0	0.0	0.0	0.0	44.0
2018-12-01 14:35:00	8.0	CT08	1.0	2018-12-01 14:35:22	0.0	1.0	3.0	244.2333333	240.9333333	242.0333333	23.7066667	23.6933333	23.6433333	17093.3333333	NULL	49.976	1.0	-6.6666667	26.3966667	17400.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	659.0666667	60.0	NULL	NA	157043871.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	71.0666667	420.3666667	417.8666667	421.5666667	17093.3333333	0.0	0.0	0.0	0.0	42.0
2018-12-01 14:40:00	8.0	CT08	1.0	2018-12-01 14:40:41	0.0	1.0	3.0	244.1	240.95	241.9	22.705	22.675	22.63	16355.0	NULL	49.94025	1.0	-10.0	24.9375	16645.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	667.5	60.0	NULL	NA	157045314.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	68.01	420.275	417.8	421.325	16355.0	0.0	0.0	0.0	0.0	41.0
2018-12-01 14:45:00	8.0	CT08	1.0	2018-12-01 14:44:40	0.0	1.0	3.0	244.0666667	240.7	241.5333333	27.1533333	27.1466667	27.0866667	19573.3333333	NULL	49.8936667	1.0	-13.3333333	29.47	19936.6666667	48.0	NULL	NULL	NULL	NULL	NULL	NULL	675.9666667	60.0	NULL	NA	157046628.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	81.3866667	419.8333333	417.3666667	421.0333333	19573.3333333	0.0	0.0	0.0	0.0	41.3333333
2018-12-01 14:50:00	8.0	CT08	1.0	2018-12-01 14:50:00	0.0	1.0	3.0	245.3	241.75	242.425	31.425	31.4375	31.3625	22762.5	NULL	49.87175	1.0	-10.0	34.2325	23177.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	676.925	60.0	NULL	NA	157048322.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	94.225	421.85	418.975	422.9	22762.5	0.0	0.0	0.0	0.0	43.25
2018-12-01 14:55:00	8.0	CT08	1.0	2018-12-01 14:55:18	0.0	1.0	3.0	245.825	242.125	242.875	36.3225	36.2475	36.15	26322.5	NULL	49.894	1.0	-27.5	39.7025	26822.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	675.55	60.0	NULL	NA	157050536.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	108.72	422.575	419.85	423.65	26322.5	0.0	0.0	0.0	0.0	44.25
2018-12-01 15:00:00	8.0	CT08	1.0	2018-12-01 15:00:37	0.0	1.0	3.0	246.275	242.7	243.45	34.535	34.56	34.465	25122.5	NULL	49.99075	1.0	-22.5	37.8575	25600.0	47.25	NULL	NULL	NULL	NULL	NULL	NULL	676.075	60.0	NULL	NA	157052746.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	103.56	423.525	420.875	424.525	25125.0	0.0	0.0	0.0	0.0	44.5
2018-12-01 15:05:00	8.0	CT08	1.0	2018-12-01 15:05:55	0.0	1.0	3.0	245.75	242.25	243.275	29.3675	29.3725	29.305	21320.0	NULL	50.01925	1.0	0.0	32.3575	21705.0	47.75	NULL	NULL	NULL	NULL	NULL	NULL	670.325	60.0	NULL	NA	157054915.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	88.045	422.725	420.2	423.95	21320.0	0.0	0.0	0.0	0.0	43.75
2018-12-01 15:10:00	8.0	CT08	1.0	2018-12-01 15:09:55	0.0	1.0	3.0	244.5	241.5666667	242.5333333	19.69	19.7166667	19.6733333	14210.0	NULL	49.8926667	1.0	-10.0	21.7533333	14470.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	665.1666667	60.0	NULL	NA	157056297.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	59.08	421.2	418.8	422.2333333	14210.0	0.0	0.0	0.0	0.0	41.3333333
2018-12-01 15:15:00	8.0	CT08	1.0	2018-12-01 15:13:54	0.0	1.0	3.0	243.7666667	240.7666667	242.0	17.0066667	17.0033333	16.97	12213.3333333	NULL	49.8873333	1.0	-10.0	18.6066667	12430.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	667.9666667	60.0	NULL	NA	157057143.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	50.98	419.8666667	417.7	421.1	12213.3333333	0.0	0.0	0.0	0.0	40.0
2018-12-01 15:20:00	8.0	CT08	1.0	2018-12-01 15:20:07	0.0	1.0	3.0	244.05	241.0	241.95	18.18	18.165	18.1275	13067.5	NULL	49.92475	1.0	-7.5	19.735	13305.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	674.1	60.0	NULL	NA	157058299.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	54.4725	420.2	417.8	421.35	13067.5	0.0	0.0	0.0	0.0	39.0
2018-12-01 15:25:00	8.0	CT08	1.0	2018-12-01 15:25:24	0.0	1.0	3.0	243.725	240.7	241.675	20.235	20.225	20.1875	14547.5	NULL	49.88875	1.0	-2.5	21.785	14812.5	46.25	NULL	NULL	NULL	NULL	NULL	NULL	679.75	60.0	NULL	NA	157059515.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	60.6475	419.75	417.4	420.775	14547.5	0.0	0.0	0.0	0.0	39.5
2018-12-01 15:30:00	8.0	CT08	1.0	2018-12-01 15:30:43	0.0	1.0	3.0	244.175	241.35	242.2	19.38	19.38	19.3375	13962.5	NULL	49.9695	1.0	-7.5	20.935	14210.0	46.0	NULL	NULL	NULL	NULL	NULL	NULL	678.675	60.0	NULL	NA	157060802.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	58.0975	420.65	418.5	421.675	13962.5	0.0	0.0	0.0	0.0	39.25
2018-12-01 15:35:00	8.0	CT08	1.0	2018-12-01 15:34:42	0.0	1.0	3.0	243.7666667	240.9	241.7	20.2366667	20.2666667	20.2266667	14563.3333333	NULL	50.0193333	1.0	-10.0	21.6933333	14823.3333333	46.0	NULL	NULL	NULL	NULL	NULL	NULL	683.2333333	60.0	NULL	NA	157061888.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	60.7066667	419.7666667	417.7	420.9	14563.3333333	0.0	0.0	0.0	0.0	39.6666667
2018-12-01 15:40:00	8.0	CT08	1.0	2018-12-01 15:40:02	0.0	1.0	3.0	244.15	241.275	242.0	19.945	19.9625	19.915	14370.0	NULL	49.98225	1.0	-12.5	21.44	14627.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	682.3	60.0	NULL	NA	157063030.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	59.8225	420.5	418.25	421.525	14370.0	0.0	0.0	0.0	0.0	39.75
2018-12-01 15:45:00	8.0	CT08	1.0	2018-12-01 15:45:20	0.0	1.0	3.0	243.85	241.15	241.875	18.3825	18.32	18.2925	13195.0	NULL	49.9755	1.0	-12.5	19.76	13445.0	46.0	NULL	NULL	NULL	NULL	NULL	NULL	680.45	60.0	NULL	NA	157064249.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	54.9725	420.175	418.05	421.125	13200.0	0.0	0.0	0.0	0.0	39.0
2018-12-01 15:50:00	8.0	CT08	1.0	2018-12-01 15:50:39	0.0	1.0	3.0	244.5	241.825	242.5	19.4275	19.4625	19.425	14025.0	NULL	50.0215	1.0	-10.0	20.84	14280.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	685.05	60.0	NULL	NA	157065463.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	58.315	421.225	419.175	422.2	14025.0	0.0	0.0	0.0	0.0	39.25
2018-12-01 15:55:00	8.0	CT08	1.0	2018-12-01 15:54:38	0.0	1.0	3.0	244.4333333	241.7	242.3333333	20.3233333	20.31	20.2666667	14660.0	NULL	49.9953333	1.0	-6.6666667	21.74	14923.3333333	45.0	NULL	NULL	NULL	NULL	NULL	NULL	686.2666667	60.0	NULL	NA	157066547.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	60.9	421.1666667	418.9666667	422.0333333	14660.0	0.0	0.0	0.0	0.0	39.0
2018-12-01 16:00:00	8.0	CT08	1.0	2018-12-01 16:00:49	0.0	1.0	3.0	244.275	241.575	242.425	17.1025	17.1325	17.0975	12312.5	NULL	50.021	1.0	-10.0	18.4	12537.5	45.0	NULL	NULL	NULL	NULL	NULL	NULL	681.3	60.0	NULL	NA	157067794.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	51.3325	420.875	418.85	421.95	12312.5	0.0	0.0	0.0	0.0	38.75
2018-12-01 16:05:00	8.0	CT08	1.0	2018-12-01 16:04:48	0.0	1.0	3.0	244.3666667	241.5333333	242.6333333	14.4733333	14.53	14.49	10406.6666667	NULL	50.0946667	1.0	-16.6666667	15.61	10600.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	679.1	60.0	NULL	NA	157068660.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	43.4933333	420.9333333	418.9333333	422.2666667	10406.6666667	0.0	0.0	0.0	0.0	38.0
2018-12-01 16:10:00	8.0	CT08	1.0	2018-12-01 16:10:11	0.0	1.0	3.0	243.475	240.825	241.65	13.4675	13.4925	13.4375	9422.5	NULL	49.98625	1.0	2.5	14.1225	9602.5	45.0	NULL	NULL	NULL	NULL	NULL	NULL	679.9	60.0	NULL	NA	157069444.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	40.435	419.7	417.5	420.7	9422.5	0.0	0.0	0.0	0.0	37.0
2018-12-01 16:15:00	8.0	CT08	1.0	2018-12-01 16:15:30	0.0	1.0	3.0	242.75	240.075	241.1	12.7575	12.84	12.81	8037.5	NULL	49.9585	1.0	-12.5	12.0675	8215.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	680.975	60.0	NULL	NA	157070218.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	38.4075	418.45	416.325	419.35	8037.5	0.0	0.0	0.0	0.0	36.5
2018-12-01 16:20:00	8.0	CT08	1.0	2018-12-01 16:20:51	0.0	1.0	3.0	243.15	240.475	241.4	12.5225	12.5875	12.5625	7867.5	NULL	49.9635	1.0	-10.0	11.685	8047.5	44.25	NULL	NULL	NULL	NULL	NULL	NULL	688.625	60.0	NULL	NA	157070929.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	37.6725	419.0	416.95	420.125	7867.5	0.0	0.0	0.0	0.0	36.0
2018-12-01 16:25:00	8.0	CT08	1.0	2018-12-01 16:24:51	0.0	1.0	3.0	243.1	240.3333333	241.2	13.8	13.8033333	13.7633333	9566.6666667	NULL	49.9283333	1.0	-13.3333333	14.0333333	9766.6666667	44.0	NULL	NULL	NULL	NULL	NULL	NULL	696.0	60.0	NULL	NA	157071571.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	41.2933333	418.7666667	416.6	419.9666667	9566.6666667	0.0	0.0	0.0	0.0	36.0
2018-12-01 16:30:00	8.0	CT08	1.0	2018-12-01 16:30:13	0.0	1.0	3.0	243.425	240.6	241.35	15.9425	15.9175	15.8925	11405.0	NULL	49.9455	1.0	-10.0	16.585	11620.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	700.7	60.0	NULL	NA	157072422.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	47.7525	419.3	417.05	420.4	11405.0	0.0	0.0	0.0	0.0	36.5
2018-12-01 16:35:00	8.0	CT08	1.0	2018-12-01 16:35:33	0.0	1.0	3.0	243.575	240.9	241.875	15.195	15.1975	15.1625	10632.5	NULL	49.972	1.0	5.0	15.35	10840.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	705.575	60.0	NULL	NA	157073364.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	45.57	419.65	417.825	420.825	10632.5	0.0	0.0	0.0	0.0	36.25
2018-12-01 16:40:00	8.0	CT08	1.0	2018-12-01 16:40:25	0.0	1.0	3.0	243.2	240.6	241.4666667	15.7166667	15.78	15.7466667	11266.6666667	NULL	49.9106667	1.0	-10.0	16.13	11486.6666667	44.0	NULL	NULL	NULL	NULL	NULL	NULL	712.2	60.0	NULL	NA	157074426.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	47.2266667	419.0333333	417.2	420.2333333	11266.6666667	0.0	0.0	0.0	0.0	37.0
2018-12-01 16:45:00	8.0	CT08	1.0	2018-12-01 16:45:46	0.0	1.0	3.0	242.375	239.775	240.625	14.125	14.145	14.0725	9597.5	NULL	49.87975	1.0	0.0	13.9075	9792.5	44.0	NULL	NULL	NULL	NULL	NULL	NULL	703.875	60.0	NULL	NA	157075237.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	42.3425	417.7	415.725	418.75	9597.5	0.0	0.0	0.0	0.0	37.0
2018-12-01 16:50:00	8.0	CT08	1.0	2018-12-01 16:49:46	0.0	1.0	3.0	243.2333333	240.5	241.5	13.6866667	13.6733333	13.61	8850.0	NULL	49.9043333	1.0	0.0	12.91	9046.6666667	44.0	NULL	NULL	NULL	NULL	NULL	NULL	700.6	60.0	NULL	NA	157075961.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	40.9766667	419.0	417.0666667	420.3333333	8850.0	0.0	0.0	0.0	0.0	36.0
2018-12-01 16:55:00	8.0	CT08	1.0	2018-12-01 16:55:08	0.0	1.0	3.0	242.85	240.375	241.325	11.295	11.31	11.2725	7115.0	NULL	49.9665	1.0	7.5	10.525	7297.5	44.0	NULL	NULL	NULL	NULL	NULL	NULL	693.05	60.0	NULL	NA	157076576.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	33.8775	418.65	416.85	419.7	7115.0	0.0	0.0	0.0	0.0	35.75
2018-12-01 17:00:00	8.0	CT08	1.0	2018-12-01 17:00:27	0.0	1.0	3.0	242.9	240.375	241.175	8.335	8.335	8.32	5817.5	NULL	50.00275	1.0	-5.0	8.705	5970.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	685.55	60.0	NULL	NA	157077140.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	24.99	418.5	416.65	419.95	5817.5	0.0	0.0	0.0	0.0	36.0
2018-12-01 17:05:00	8.0	CT08	1.0	2018-12-01 17:05:47	0.0	1.0	3.0	242.45	240.1	240.9	7.7025	7.695	7.6775	5335.0	NULL	50.0465	1.0	-2.5	8.0	5482.5	44.0	NULL	NULL	NULL	NULL	NULL	NULL	684.775	60.0	NULL	NA	157077648.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	23.075	417.975	416.2	419.0	5335.0	0.0	0.0	0.0	0.0	36.0
2018-12-01 17:10:00	8.0	CT08	1.0	2018-12-01 17:09:47	0.0	1.0	3.0	242.8333333	240.3666667	241.2666667	6.59	6.5933333	6.5766667	4493.3333333	NULL	49.9736667	1.0	-6.6666667	6.8766667	4626.6666667	44.0	NULL	NULL	NULL	NULL	NULL	NULL	672.9	60.0	NULL	NA	157078018.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	19.76	418.6333333	416.6666667	419.8333333	4493.3333333	0.0	0.0	0.0	0.0	35.6666667
2018-12-01 17:15:00	8.0	CT08	1.0	2018-12-01 17:15:08	0.0	1.0	3.0	242.375	239.975	241.05	5.6825	5.6725	5.665	3777.5	NULL	49.9475	1.0	-5.0	5.8475	3905.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	667.4	60.0	NULL	NA	157078351.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	17.02	417.9	416.225	419.175	3777.5	0.0	0.0	0.0	0.0	35.75
2018-12-01 17:20:00	8.0	CT08	1.0	2018-12-01 17:19:58	0.0	1.0	3.0	242.5333333	240.1333333	241.4333333	4.1466667	4.13	4.1333333	2546.6666667	NULL	50.0086667	1.0	-6.6666667	4.0266667	2663.3333333	43.0	NULL	NULL	NULL	NULL	NULL	NULL	660.7	60.0	NULL	NA	157078617.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	12.41	418.1333333	416.8	419.6333333	2546.6666667	0.0	0.0	0.0	0.0	35.6666667
2018-12-01 17:25:00	8.0	CT08	1.0	2018-12-01 17:25:18	0.0	1.0	3.0	241.725	239.375	240.9	3.5375	3.54	3.54	2027.5	NULL	49.9735	1.0	-5.0	3.3175	2127.5	43.0	NULL	NULL	NULL	NULL	NULL	NULL	641.725	60.0	NULL	NA	157078804.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	10.6175	416.9	415.725	418.2	2027.5	0.0	0.0	0.0	0.0	36.0
2018-12-01 17:30:00	8.0	CT08	1.0	2018-12-01 17:30:40	0.0	1.0	3.0	242.0	239.45	241.175	3.04	3.0425	3.0375	1542.5	NULL	50.01275	1.0	-5.0	2.5825	1655.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	640.65	60.0	NULL	NA	157078963.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	9.12	417.25	416.0	418.575	1542.5	0.0	0.0	0.0	0.0	35.75
2018-12-01 17:35:00	8.0	CT08	1.0	2018-12-01 17:35:59	0.0	1.0	3.0	242.375	240.025	241.55	2.71	2.71	2.7075	1182.5	NULL	50.07475	1.0	-2.5	2.0025	1290.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	641.55	60.0	NULL	NA	157079085.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	8.1175	418.15	416.975	419.325	1182.5	0.0	0.0	0.0	0.0	35.75
2018-12-01 17:40:00	8.0	CT08	1.0	2018-12-01 17:40:00	0.0	1.0	3.0	242.1666667	239.7333333	241.4	2.4	2.3966667	2.3966667	800.0	NULL	49.9666667	1.0	-3.3333333	1.48	893.3333333	43.0	NULL	NULL	NULL	NULL	NULL	NULL	604.3666667	60.0	NULL	NA	157079163.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	7.1933333	417.7333333	416.4	418.9333333	800.0	0.0	0.0	0.0	0.0	35.3333333
2018-12-01 17:45:00	8.0	CT08	1.0	2018-12-01 17:45:21	0.0	1.0	3.0	241.9	239.35	241.3	2.21	2.2125	2.205	362.5	NULL	49.93675	1.0	-5.0	0.7475	452.5	43.0	NULL	NULL	NULL	NULL	NULL	NULL	608.325	60.0	NULL	NA	157079207.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.6275	417.15	415.9	418.65	362.5	0.0	0.0	0.0	0.0	36.0
2018-12-01 17:50:00	8.0	CT08	1.0	2018-12-01 17:50:42	0.0	1.0	3.0	242.125	239.725	241.525	2.1575	2.1575	2.1575	70.0	NULL	50.017	1.25925	0.0	0.2775	167.5	43.0	NULL	NULL	NULL	NULL	NULL	NULL	603.3	60.0	NULL	NA	157079224.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.4725	417.775	416.4	418.975	70.0	0.0	0.0	0.0	0.0	36.0
2018-12-01 17:55:00	8.0	CT08	1.0	2018-12-01 17:54:42	0.0	1.0	3.0	241.4333333	238.9333333	240.8666667	2.15	2.1433333	2.1433333	0.0	NULL	49.9606667	0.3333333	-3.3333333	0.1366667	83.3333333	42.6666667	NULL	NULL	NULL	NULL	NULL	NULL	598.3666667	60.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.4233333	416.5333333	415.2	417.8333333	13.3333333	0.0	0.0	0.0	0.0	36.0
2018-12-01 18:00:00	8.0	CT08	1.0	2018-12-01 18:00:55	0.0	1.0	3.0	242.375	240.375	242.05	1.6225	1.62	1.6125	0.0	NULL	50.03325	0.0	0.0	0.08	45.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	593.075	65.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	65.0	4.86	418.55	417.425	419.725	42.5	0.0	0.0	0.0	0.0	35.75
2018-12-01 18:05:00	8.0	CT08	1.0	2018-12-01 18:04:55	0.0	1.0	3.0	243.0333333	240.7333333	242.5333333	2.1633333	2.1633333	2.16	0.0	NULL	50.0406667	0.0	0.0	0.0533333	30.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	603.4333333	60.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.4866667	419.4333333	418.1666667	420.7	56.6666667	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:10:00	8.0	CT08	1.0	2018-12-01 18:10:15	0.0	1.0	3.0	242.6	240.2	241.9	2.16	2.1525	2.155	0.0	NULL	49.92	0.0	-5.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	601.425	60.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.4675	418.55	417.075	419.75	130.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:15:00	8.0	CT08	1.0	2018-12-01 18:15:36	0.0	1.0	3.0	60.525	59.875	60.325	0.54	0.5375	0.54	0.0	NULL	12.4745	0.0	-2.5	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	150.15	15.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	15.0	1.6175	104.425	104.0	104.7	35.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:20:00	8.0	CT08	1.0	2018-12-01 18:20:56	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:25:00	8.0	CT08	1.0	2018-12-01 18:24:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:30:00	8.0	CT08	1.0	2018-12-01 18:30:15	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:35:00	8.0	CT08	1.0	2018-12-01 18:35:35	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:40:00	8.0	CT08	1.0	2018-12-01 18:40:27	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:45:00	8.0	CT08	1.0	2018-12-01 18:45:46	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:50:00	8.0	CT08	1.0	2018-12-01 18:49:46	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 18:55:00	8.0	CT08	1.0	2018-12-01 18:55:07	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:00:00	8.0	CT08	1.0	2018-12-01 19:00:24	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:05:00	8.0	CT08	1.0	2018-12-01 19:05:44	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:10:00	8.0	CT08	1.0	2018-12-01 19:09:43	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:15:00	8.0	CT08	1.0	2018-12-01 19:15:04	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:20:00	8.0	CT08	1.0	2018-12-01 19:19:04	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:25:00	8.0	CT08	1.0	2018-12-01 19:25:14	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:30:00	8.0	CT08	1.0	2018-12-01 19:30:34	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:35:00	8.0	CT08	1.0	2018-12-01 19:35:53	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:40:00	8.0	CT08	1.0	2018-12-01 19:39:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:45:00	8.0	CT08	1.0	2018-12-01 19:45:12	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:50:00	8.0	CT08	1.0	2018-12-01 19:50:30	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 19:55:00	8.0	CT08	1.0	2018-12-01 19:55:48	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:00:00	8.0	CT08	1.0	2018-12-01 19:59:47	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:05:00	8.0	CT08	1.0	2018-12-01 20:05:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:10:00	8.0	CT08	1.0	2018-12-01 20:09:56	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:15:00	8.0	CT08	1.0	2018-12-01 20:15:16	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:20:00	8.0	CT08	1.0	2018-12-01 20:20:33	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:25:00	8.0	CT08	1.0	2018-12-01 20:25:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:30:00	8.0	CT08	1.0	2018-12-01 20:29:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:35:00	8.0	CT08	1.0	2018-12-01 20:35:10	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:40:00	8.0	CT08	1.0	2018-12-01 20:40:28	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:45:00	8.0	CT08	1.0	2018-12-01 20:45:19	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:50:00	8.0	CT08	1.0	2018-12-01 20:50:37	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 20:55:00	8.0	CT08	1.0	2018-12-01 20:55:56	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:00:00	8.0	CT08	1.0	2018-12-01 20:59:56	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:05:00	8.0	CT08	1.0	2018-12-01 21:05:16	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:10:00	8.0	CT08	1.0	2018-12-01 21:10:35	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:15:00	8.0	CT08	1.0	2018-12-01 21:15:54	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:20:00	8.0	CT08	1.0	2018-12-01 21:19:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:25:00	8.0	CT08	1.0	2018-12-01 21:24:46	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:30:00	8.0	CT08	1.0	2018-12-01 21:30:06	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:35:00	8.0	CT08	1.0	2018-12-01 21:35:24	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:40:00	8.0	CT08	1.0	2018-12-01 21:40:43	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:45:00	8.0	CT08	1.0	2018-12-01 21:44:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:50:00	8.0	CT08	1.0	2018-12-01 21:50:01	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 21:55:00	8.0	CT08	1.0	2018-12-01 21:55:20	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:00:00	8.0	CT08	1.0	2018-12-01 22:00:38	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:05:00	8.0	CT08	1.0	2018-12-01 22:05:30	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:10:00	8.0	CT08	1.0	2018-12-01 22:10:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:15:00	8.0	CT08	1.0	2018-12-01 22:14:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:20:00	8.0	CT08	1.0	2018-12-01 22:20:10	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:25:00	8.0	CT08	1.0	2018-12-01 22:25:29	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:30:00	8.0	CT08	1.0	2018-12-01 22:30:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:35:00	8.0	CT08	1.0	2018-12-01 22:34:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:40:00	8.0	CT08	1.0	2018-12-01 22:40:10	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:45:00	8.0	CT08	1.0	2018-12-01 22:45:01	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:50:00	8.0	CT08	1.0	2018-12-01 22:50:21	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 22:55:00	8.0	CT08	1.0	2018-12-01 22:55:40	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:00:00	8.0	CT08	1.0	2018-12-01 22:59:40	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:05:00	8.0	CT08	1.0	2018-12-01 23:05:00	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:10:00	8.0	CT08	1.0	2018-12-01 23:10:19	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:15:00	8.0	CT08	1.0	2018-12-01 23:15:38	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:20:00	8.0	CT08	1.0	2018-12-01 23:20:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:25:00	8.0	CT08	1.0	2018-12-01 23:25:48	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:30:00	8.0	CT08	1.0	2018-12-01 23:29:48	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:35:00	8.0	CT08	1.0	2018-12-01 23:35:09	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:40:00	8.0	CT08	1.0	2018-12-01 23:40:27	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:45:00	8.0	CT08	1.0	2018-12-01 23:45:45	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
2018-12-01 23:50:00	8.0	CT08	1.0	2018-12-01 23:49:45	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	157079227.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	35.0
