Tstamp	Inverter_Id	Fb_Id	DTT	Device_Time	SES	Salve_Id	Function_Code	AC_Voltage_Line1	AC_Voltage_Line2	AC_Voltage_Line3	AC_Current_Line1	AC_Current_Line2	AC_Current_Line3	AC_Power	AC_Power_Percentage	AC_Frequency	Power_Factor	Reactive_Power	DC_Current	DC_Power	Inverter_Temprature	Time_Of_Use_Today	Time_Of_Use_Life	Energy_Produced	KWH_Counter	MWH_Counter	GWH_Counter	DC_Voltage	Inverter_Status	Energy_Generated_Today	Id	Total_Energy_Generated_Till	Inverter_Communication_Status	AC_Power_2	AC_Power_3	AC_Frequency_2	AC_Frequency_3	DC_Voltage_2	DC_Power_2	DC_Current_2	Plant_Id	Inv_Status_Word	Grid_Conn_Status	AC_Current_Totoal	AC_Volatge_RY	AC_Volatge_YB	AC_Volatge_BR	Apparent_Power	Event_Flag_1	Event_Flag_2	Event_Flag_3	Event_Flag_4	Coolent_Temp
2018-12-11 00:05:00	8.0	CT08	1.0	2018-12-11 00:05:23	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:10:00	8.0	CT08	1.0	2018-12-11 00:10:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:15:00	8.0	CT08	1.0	2018-12-11 00:14:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:20:00	8.0	CT08	1.0	2018-12-11 00:20:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:25:00	8.0	CT08	1.0	2018-12-11 00:24:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:30:00	8.0	CT08	1.0	2018-12-11 00:30:11	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:35:00	8.0	CT08	1.0	2018-12-11 00:35:30	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:40:00	8.0	CT08	1.0	2018-12-11 00:40:50	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:45:00	8.0	CT08	1.0	2018-12-11 00:44:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:50:00	8.0	CT08	1.0	2018-12-11 00:50:10	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 00:55:00	8.0	CT08	1.0	2018-12-11 00:55:29	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:00:00	8.0	CT08	1.0	2018-12-11 01:00:22	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:05:00	8.0	CT08	1.0	2018-12-11 01:05:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:10:00	8.0	CT08	1.0	2018-12-11 01:09:43	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:15:00	8.0	CT08	1.0	2018-12-11 01:15:04	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:20:00	8.0	CT08	1.0	2018-12-11 01:20:22	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:25:00	8.0	CT08	1.0	2018-12-11 01:25:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:30:00	8.0	CT08	1.0	2018-12-11 01:29:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:35:00	8.0	CT08	1.0	2018-12-11 01:35:01	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:40:00	8.0	CT08	1.0	2018-12-11 01:39:01	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:45:00	8.0	CT08	1.0	2018-12-11 01:45:13	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:50:00	8.0	CT08	1.0	2018-12-11 01:50:33	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 01:55:00	8.0	CT08	1.0	2018-12-11 01:55:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:00:00	8.0	CT08	1.0	2018-12-11 01:59:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:05:00	8.0	CT08	1.0	2018-12-11 02:05:11	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:10:00	8.0	CT08	1.0	2018-12-11 02:10:30	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:15:00	8.0	CT08	1.0	2018-12-11 02:15:50	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:20:00	8.0	CT08	1.0	2018-12-11 02:19:50	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:25:00	8.0	CT08	1.0	2018-12-11 02:24:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:30:00	8.0	CT08	1.0	2018-12-11 02:30:00	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:35:00	8.0	CT08	1.0	2018-12-11 02:35:20	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:40:00	8.0	CT08	1.0	2018-12-11 02:40:39	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:45:00	8.0	CT08	1.0	2018-12-11 02:45:59	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:50:00	8.0	CT08	1.0	2018-12-11 02:49:58	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 02:55:00	8.0	CT08	1.0	2018-12-11 02:55:19	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:00:00	8.0	CT08	1.0	2018-12-11 03:00:39	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:05:00	8.0	CT08	1.0	2018-12-11 03:05:31	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:10:00	8.0	CT08	1.0	2018-12-11 03:10:50	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:15:00	8.0	CT08	1.0	2018-12-11 03:14:50	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:20:00	8.0	CT08	1.0	2018-12-11 03:20:11	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:25:00	8.0	CT08	1.0	2018-12-11 03:25:31	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:30:00	8.0	CT08	1.0	2018-12-11 03:30:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:35:00	8.0	CT08	1.0	2018-12-11 03:34:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:40:00	8.0	CT08	1.0	2018-12-11 03:40:12	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:45:00	8.0	CT08	1.0	2018-12-11 03:45:06	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:50:00	8.0	CT08	1.0	2018-12-11 03:50:25	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 03:55:00	8.0	CT08	1.0	2018-12-11 03:55:45	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:00:00	8.0	CT08	1.0	2018-12-11 03:59:44	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:05:00	8.0	CT08	1.0	2018-12-11 04:05:05	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:10:00	8.0	CT08	1.0	2018-12-11 04:10:24	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:15:00	8.0	CT08	1.0	2018-12-11 04:15:43	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:20:00	8.0	CT08	1.0	2018-12-11 04:19:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:25:00	8.0	CT08	1.0	2018-12-11 04:25:54	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:30:00	8.0	CT08	1.0	2018-12-11 04:29:54	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:35:00	8.0	CT08	1.0	2018-12-11 04:35:13	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:40:00	8.0	CT08	1.0	2018-12-11 04:40:32	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:45:00	8.0	CT08	1.0	2018-12-11 04:45:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:50:00	8.0	CT08	1.0	2018-12-11 04:49:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 04:55:00	8.0	CT08	1.0	2018-12-11 04:55:12	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:00:00	8.0	CT08	1.0	2018-12-11 05:00:31	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:05:00	8.0	CT08	1.0	2018-12-11 05:05:22	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:10:00	8.0	CT08	1.0	2018-12-11 05:10:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:15:00	8.0	CT08	1.0	2018-12-11 05:14:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:20:00	8.0	CT08	1.0	2018-12-11 05:20:00	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:25:00	8.0	CT08	1.0	2018-12-11 05:25:20	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:30:00	8.0	CT08	1.0	2018-12-11 05:30:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:35:00	8.0	CT08	1.0	2018-12-11 05:34:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:40:00	8.0	CT08	1.0	2018-12-11 05:40:01	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:45:00	8.0	CT08	1.0	2018-12-11 05:44:02	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:50:00	8.0	CT08	1.0	2018-12-11 05:50:14	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 05:55:00	8.0	CT08	1.0	2018-12-11 05:55:35	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:00:00	8.0	CT08	1.0	2018-12-11 06:00:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:05:00	8.0	CT08	1.0	2018-12-11 06:04:56	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:10:00	8.0	CT08	1.0	2018-12-11 06:10:15	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:15:00	8.0	CT08	1.0	2018-12-11 06:15:36	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:20:00	8.0	CT08	1.0	2018-12-11 06:20:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:25:00	8.0	CT08	1.0	2018-12-11 06:24:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:30:00	8.0	CT08	1.0	2018-12-11 06:29:47	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:35:00	8.0	CT08	1.0	2018-12-11 06:35:07	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:40:00	8.0	CT08	1.0	2018-12-11 06:40:27	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:45:00	8.0	CT08	1.0	2018-12-11 06:45:47	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 06:50:00	8.0	CT08	1.0	2018-12-11 06:49:46	0.0	1.0	3.0	244.0333333	242.0666667	243.9	0.07	0.14	0.07	0.0	NULL	49.8806667	0.0	0.0	0.0633333	13.3333333	21.0	NULL	NULL	NULL	NULL	NULL	NULL	201.1666667	51.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	51.0	0.28	421.5666667	419.9333333	423.1	0.0	0.0	0.0	0.0	0.0	18.0
2018-12-11 06:55:00	8.0	CT08	1.0	2018-12-11 06:55:08	0.0	1.0	3.0	243.55	241.75	243.35	0.07	0.14	0.07	0.0	NULL	49.881	0.0	0.0	0.09	30.0	22.75	NULL	NULL	NULL	NULL	NULL	NULL	323.35	51.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	51.0	0.28	421.025	419.3	422.175	0.0	0.0	0.0	0.0	0.0	18.0
2018-12-11 07:00:00	8.0	CT08	1.0	2018-12-11 07:00:27	0.0	1.0	3.0	244.025	242.125	243.775	0.07	0.135	0.07	0.0	NULL	49.8875	0.0	0.0	0.08	50.0	23.0	NULL	NULL	NULL	NULL	NULL	NULL	624.85	51.0	NULL	NA	159282210.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	51.0	0.275	421.7	419.875	423.0	0.0	0.0	0.0	0.0	0.0	18.0
2018-12-11 07:05:00	8.0	CT08	1.0	2018-12-11 07:05:48	0.0	1.0	3.0	244.675	242.1	243.9	2.1875	2.185	2.185	67.5	NULL	49.945	1.048	-2.5	0.2525	150.0	27.0	NULL	NULL	NULL	NULL	NULL	NULL	605.0	60.0	NULL	NA	159282214.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.5575	421.975	420.425	423.475	67.5	0.0	0.0	0.0	0.0	19.25
2018-12-11 07:10:00	8.0	CT08	1.0	2018-12-11 07:10:41	0.0	1.0	3.0	244.2	241.4666667	243.3	2.19	2.19	2.1833333	223.3333333	NULL	49.9636667	1.0	0.0	0.4866667	306.6666667	28.0	NULL	NULL	NULL	NULL	NULL	NULL	630.2333333	60.0	NULL	NA	159282226.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.5766667	421.0666667	419.4	422.4	223.3333333	0.0	0.0	0.0	0.0	20.0
2018-12-11 07:15:00	8.0	CT08	1.0	2018-12-11 07:14:42	0.0	1.0	3.0	243.4666667	240.8333333	242.6333333	2.2266667	2.2233333	2.2233333	420.0	NULL	49.917	1.0	-3.3333333	0.8133333	506.6666667	28.6666667	NULL	NULL	NULL	NULL	NULL	NULL	622.2666667	60.0	NULL	NA	159282247.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.6733333	419.8333333	418.2666667	421.2333333	420.0	0.0	0.0	0.0	0.0	21.0
2018-12-11 07:20:00	8.0	CT08	1.0	2018-12-11 07:20:04	0.0	1.0	3.0	243.4	240.75	242.275	2.36	2.365	2.3575	707.5	NULL	49.873	1.0005	0.0	1.2775	802.5	29.0	NULL	NULL	NULL	NULL	NULL	NULL	627.35	60.0	NULL	NA	159282291.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	7.09	419.875	417.85	420.75	707.5	0.0	0.0	0.0	0.0	21.25
2018-12-11 07:25:00	8.0	CT08	1.0	2018-12-11 07:25:24	0.0	1.0	3.0	243.75	241.125	242.425	2.6425	2.6475	2.635	1110.0	NULL	49.83225	1.0	-2.5	1.835	1205.0	29.0	NULL	NULL	NULL	NULL	NULL	NULL	655.55	60.0	NULL	NA	159282372.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	7.925	420.475	418.35	421.25	1110.0	0.0	0.0	0.0	0.0	22.25
2018-12-11 07:30:00	8.0	CT08	1.0	2018-12-11 07:30:45	0.0	1.0	3.0	243.475	241.0	241.95	3.0275	3.0225	3.0225	1550.0	NULL	49.81925	1.0	-2.5	2.445	1655.0	30.0	NULL	NULL	NULL	NULL	NULL	NULL	677.375	60.0	NULL	NA	159282489.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	9.0725	419.95	417.875	420.65	1550.0	0.0	0.0	0.0	0.0	23.0
2018-12-11 07:35:00	8.0	CT08	1.0	2018-12-11 07:34:45	0.0	1.0	3.0	243.5	240.9333333	242.0	3.4566667	3.45	3.44	1963.3333333	NULL	49.788	1.0	-6.6666667	3.0366667	2073.3333333	30.0	NULL	NULL	NULL	NULL	NULL	NULL	683.2	60.0	NULL	NA	159282626.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	10.3466667	419.7666667	417.8666667	420.9333333	1963.3333333	0.0	0.0	0.0	0.0	24.0
2018-12-11 07:40:00	8.0	CT08	1.0	2018-12-11 07:40:08	0.0	1.0	3.0	243.5	240.95	242.05	3.9825	3.9875	3.97	2425.0	NULL	49.78325	1.0	-2.5	3.6525	2525.0	30.5	NULL	NULL	NULL	NULL	NULL	NULL	691.15	60.0	NULL	NA	159282795.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	11.94	419.8	417.925	420.925	2425.0	0.0	0.0	0.0	0.0	24.5
2018-12-11 07:45:00	8.0	CT08	1.0	2018-12-11 07:45:27	0.0	1.0	3.0	243.85	241.475	242.4	4.6875	4.67	4.67	3020.0	NULL	49.898	1.0	-5.0	4.44	3130.0	31.0	NULL	NULL	NULL	NULL	NULL	NULL	705.425	60.0	NULL	NA	159283037.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	14.0275	420.525	418.75	421.5	3020.0	0.0	0.0	0.0	0.0	25.25
2018-12-11 07:50:00	8.0	CT08	1.0	2018-12-11 07:50:20	0.0	1.0	3.0	243.7666667	241.1333333	242.3333333	5.43	5.4366667	5.42	3620.0	NULL	49.9016667	1.0	-3.3333333	5.3166667	3736.6666667	31.0	NULL	NULL	NULL	NULL	NULL	NULL	702.9666667	60.0	NULL	NA	159283327.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	16.2866667	420.1333333	418.3666667	421.3333333	3620.0	0.0	0.0	0.0	0.0	26.0
2018-12-11 07:55:00	8.0	CT08	1.0	2018-12-11 07:55:39	0.0	1.0	3.0	243.4	240.675	242.05	6.4175	6.4175	6.3975	4380.0	NULL	49.94675	1.0	-2.5	6.385	4510.0	32.0	NULL	NULL	NULL	NULL	NULL	NULL	706.625	60.0	NULL	NA	159283654.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	19.2325	419.375	417.775	420.875	4380.0	0.0	0.0	0.0	0.0	27.0
2018-12-11 08:00:00	8.0	CT08	1.0	2018-12-11 07:59:40	0.0	1.0	3.0	243.7666667	240.9	242.0666667	7.6333333	7.63	7.6033333	5306.6666667	NULL	50.018	1.0	0.0	7.8266667	5433.3333333	32.0	NULL	NULL	NULL	NULL	NULL	NULL	694.3333333	60.0	NULL	NA	159284030.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	22.8666667	419.8666667	417.9333333	421.2333333	5306.6666667	0.0	0.0	0.0	0.0	27.6666667
2018-12-11 08:05:00	8.0	CT08	1.0	2018-12-11 08:05:00	0.0	1.0	3.0	244.375	241.475	242.775	8.915	8.9375	8.9125	6287.5	NULL	50.04925	1.0	-2.5	9.0125	6442.5	32.5	NULL	NULL	NULL	NULL	NULL	NULL	714.55	60.0	NULL	NA	159284482.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	26.7975	420.95	419.025	422.375	6287.5	0.0	0.0	0.0	0.0	28.5
2018-12-11 08:10:00	8.0	CT08	1.0	2018-12-11 08:10:22	0.0	1.0	3.0	244.3	241.45	242.6	10.49	10.5175	10.485	7462.5	NULL	50.004	1.0	7.5	10.5775	7615.0	33.0	NULL	NULL	NULL	NULL	NULL	NULL	720.05	60.0	NULL	NA	159285097.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	31.4925	421.025	418.925	421.975	7462.5	0.0	0.0	0.0	0.0	29.75
2018-12-11 08:15:00	8.0	CT08	1.0	2018-12-11 08:15:42	0.0	1.0	3.0	243.675	240.775	241.85	12.07	12.105	12.0725	8607.5	NULL	49.93875	1.0	0.0	12.1975	8782.5	33.5	NULL	NULL	NULL	NULL	NULL	NULL	719.775	60.0	NULL	NA	159285813.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	36.2475	419.8	417.675	420.775	8607.5	0.0	0.0	0.0	0.0	31.25
2018-12-11 08:20:00	8.0	CT08	1.0	2018-12-11 08:19:43	0.0	1.0	3.0	243.9333333	241.0	242.0333333	13.3766667	13.3866667	13.3533333	9563.3333333	NULL	49.9043333	1.0	-10.0	13.5333333	9736.6666667	34.0	NULL	NULL	NULL	NULL	NULL	NULL	719.5	60.0	NULL	NA	159286517.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	40.1166667	420.3	417.9666667	421.2	9563.3333333	0.0	0.0	0.0	0.0	32.3333333
2018-12-11 08:25:00	8.0	CT08	1.0	2018-12-11 08:25:05	0.0	1.0	3.0	244.375	241.375	242.5	14.72	14.7125	14.685	10567.5	NULL	49.949	1.0	-5.0	14.95	10752.5	34.5	NULL	NULL	NULL	NULL	NULL	NULL	719.3	60.0	NULL	NA	159287303.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	44.1175	421.075	418.675	421.875	10567.5	0.0	0.0	0.0	0.0	33.5
2018-12-11 08:30:00	8.0	CT08	1.0	2018-12-11 08:29:55	0.0	1.0	3.0	244.2333333	241.1666667	242.4	15.7866667	15.8433333	15.8	11353.3333333	NULL	50.0	1.0	0.0	16.0666667	11556.6666667	35.0	NULL	NULL	NULL	NULL	NULL	NULL	719.3333333	60.0	NULL	NA	159288212.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	47.43	420.6333333	418.5333333	421.7666667	11353.3333333	0.0	0.0	0.0	0.0	34.6666667
2018-12-11 08:35:00	8.0	CT08	1.0	2018-12-11 08:35:17	0.0	1.0	3.0	243.575	240.675	241.75	17.0775	17.12	17.0775	12265.0	NULL	49.91725	1.0	-10.0	17.38	12480.0	35.5	NULL	NULL	NULL	NULL	NULL	NULL	718.3	60.0	NULL	NA	159289244.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	51.275	419.55	417.6	420.525	12265.0	0.0	0.0	0.0	0.0	35.25
2018-12-11 08:40:00	8.0	CT08	1.0	2018-12-11 08:40:36	0.0	1.0	3.0	243.625	240.575	241.725	18.32	18.3625	18.3125	13165.0	NULL	49.945	1.0	-5.0	18.705	13395.0	36.0	NULL	NULL	NULL	NULL	NULL	NULL	716.075	60.0	NULL	NA	159290373.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	54.995	419.5	417.4	420.675	13165.0	0.0	0.0	0.0	0.0	35.5
2018-12-11 08:45:00	8.0	CT08	1.0	2018-12-11 08:45:55	0.0	1.0	3.0	243.525	240.575	241.575	19.5725	19.6	19.5575	14072.5	NULL	50.00275	1.0	-2.5	20.0425	14317.5	36.0	NULL	NULL	NULL	NULL	NULL	NULL	714.225	60.0	NULL	NA	159291582.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	58.73	419.525	417.325	420.375	14072.5	0.0	0.0	0.0	0.0	35.25
2018-12-11 08:50:00	8.0	CT08	1.0	2018-12-11 08:49:55	0.0	1.0	3.0	243.0333333	239.9333333	241.0666667	20.76	20.7533333	20.7033333	14886.6666667	NULL	49.954	1.0	-3.3333333	21.2766667	15156.6666667	36.0	NULL	NULL	NULL	NULL	NULL	NULL	712.4	60.0	NULL	NA	159292702.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	62.2166667	418.4333333	416.3333333	419.6333333	14886.6666667	0.0	0.0	0.0	0.0	35.3333333
2018-12-11 08:55:00	8.0	CT08	1.0	2018-12-11 08:55:14	0.0	1.0	3.0	242.625	239.575	240.6	21.335	21.33	21.285	15282.5	NULL	49.9705	1.0	0.0	21.8475	15545.0	36.5	NULL	NULL	NULL	NULL	NULL	NULL	711.525	60.0	NULL	NA	159293866.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	63.955	417.675	415.55	418.75	15282.5	0.0	0.0	0.0	0.0	35.5
2018-12-11 09:00:00	8.0	CT08	1.0	2018-12-11 09:00:33	0.0	1.0	3.0	242.725	239.475	240.525	24.4625	24.415	24.365	17522.5	NULL	49.9715	1.0	2.5	25.1275	17832.5	37.0	NULL	NULL	NULL	NULL	NULL	NULL	709.775	60.0	NULL	NA	159295320.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	73.2825	417.725	415.475	418.95	17522.5	0.0	0.0	0.0	0.0	35.5
2018-12-11 09:05:00	8.0	CT08	1.0	2018-12-11 09:05:53	0.0	1.0	3.0	243.15	239.825	240.7	25.9725	26.0425	25.99	18670.0	NULL	49.97075	1.0	-7.5	26.83	18995.0	37.0	NULL	NULL	NULL	NULL	NULL	NULL	708.075	60.0	NULL	NA	159296929.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	78.005	418.425	415.925	419.4	18670.0	0.0	0.0	0.0	0.0	35.5
2018-12-11 09:10:00	8.0	CT08	1.0	2018-12-11 09:10:45	0.0	1.0	3.0	243.6	240.4333333	241.0333333	27.5933333	27.6466667	27.5833333	19873.3333333	NULL	49.9436667	1.0	0.0	28.6533333	20233.3333333	37.0	NULL	NULL	NULL	NULL	NULL	NULL	706.2333333	60.0	NULL	NA	159298515.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	82.79	419.2666667	416.8	420.0666667	19873.3333333	0.0	0.0	0.0	0.0	35.3333333
2018-12-11 09:15:00	8.0	CT08	1.0	2018-12-11 09:14:44	0.0	1.0	3.0	242.4	239.0666667	239.8	30.3766667	30.3733333	30.2966667	21743.3333333	NULL	49.8753333	1.0	-13.3333333	31.5033333	22143.3333333	37.0	NULL	NULL	NULL	NULL	NULL	NULL	702.9333333	60.0	NULL	NA	159300094.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	91.0466667	417.0666667	414.6666667	417.8	21743.3333333	0.0	0.0	0.0	0.0	35.6666667
2018-12-11 09:20:00	8.0	CT08	1.0	2018-12-11 09:20:06	0.0	1.0	3.0	242.625	239.175	239.75	31.83	31.8775	31.81	22817.5	NULL	49.8565	1.0	-2.5	33.1825	23240.0	37.0	NULL	NULL	NULL	NULL	NULL	NULL	700.375	60.0	NULL	NA	159301828.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	95.5175	417.35	414.7	418.05	22817.5	0.0	0.0	0.0	0.0	35.5
2018-12-11 09:25:00	8.0	CT08	1.0	2018-12-11 09:25:23	0.0	1.0	3.0	242.725	239.35	239.875	33.2025	33.2325	33.1675	23812.5	NULL	49.9015	1.0	-10.0	34.8125	24257.5	37.25	NULL	NULL	NULL	NULL	NULL	NULL	696.8	60.0	NULL	NA	159303889.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	99.6025	417.525	415.0	418.15	23812.5	0.0	0.0	0.0	0.0	36.0
2018-12-11 09:30:00	8.0	CT08	1.0	2018-12-11 09:30:44	0.0	1.0	3.0	243.075	239.5	240.225	34.1675	34.1875	34.1	24527.5	NULL	49.9705	1.0	2.5	36.0125	24987.5	38.0	NULL	NULL	NULL	NULL	NULL	NULL	693.9	60.0	NULL	NA	159306035.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	102.4125	417.875	415.6	419.125	24527.5	0.0	0.0	0.0	0.0	36.0
2018-12-11 09:35:00	8.0	CT08	1.0	2018-12-11 09:34:43	0.0	1.0	3.0	243.0333333	239.5333333	239.9333333	34.88	34.8766667	34.7833333	25016.6666667	NULL	49.9876667	1.0	-6.6666667	36.9133333	25486.6666667	38.0	NULL	NULL	NULL	NULL	NULL	NULL	690.4666667	60.0	NULL	NA	159307960.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	104.54	417.8333333	415.3	418.6	25016.6666667	0.0	0.0	0.0	0.0	37.0
2018-12-11 09:40:00	8.0	CT08	1.0	2018-12-11 09:40:04	0.0	1.0	3.0	242.875	239.425	239.775	35.795	35.775	35.685	25650.0	NULL	49.9085	1.0	12.5	37.905	26135.0	38.0	NULL	NULL	NULL	NULL	NULL	NULL	689.5	60.0	NULL	NA	159309918.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	107.255	417.525	414.95	418.35	25650.0	0.0	0.0	0.0	0.0	37.0
2018-12-11 09:45:00	8.0	CT08	1.0	2018-12-11 09:45:22	0.0	1.0	3.0	242.5	238.925	239.475	36.395	36.4075	36.3175	26052.5	NULL	49.886	1.0	12.5	38.6775	26545.0	38.5	NULL	NULL	NULL	NULL	NULL	NULL	686.35	60.0	NULL	NA	159312218.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	109.155	416.725	414.375	417.8	26052.5	0.0	0.0	0.0	0.0	38.0
2018-12-11 09:50:00	8.0	CT08	1.0	2018-12-11 09:49:22	0.0	1.0	3.0	242.9333333	239.4	239.7333333	34.6	34.58	34.4866667	24786.6666667	NULL	49.8346667	1.0	-6.6666667	36.9566667	25250.0	39.0	NULL	NULL	NULL	NULL	NULL	NULL	683.1333333	60.0	NULL	NA	159314219.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	103.7766667	417.6333333	414.9666667	418.2666667	24786.6666667	0.0	0.0	0.0	0.0	37.6666667
2018-12-11 09:55:00	8.0	CT08	1.0	2018-12-11 09:55:33	0.0	1.0	3.0	245.125	241.425	241.975	37.8775	37.9875	37.895	27440.0	NULL	49.85325	1.0	-17.5	40.85	27957.5	39.0	NULL	NULL	NULL	NULL	NULL	NULL	684.425	60.0	NULL	NA	159316606.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	113.6975	421.425	418.575	422.075	27440.0	0.0	0.0	0.0	0.0	38.0
2018-12-11 10:00:00	8.0	CT08	1.0	2018-12-11 10:00:53	0.0	1.0	3.0	246.325	242.75	243.2	39.4825	39.53	39.4325	28730.0	NULL	49.937	1.0	7.5	42.8575	29275.0	39.5	NULL	NULL	NULL	NULL	NULL	NULL	683.075	60.0	NULL	NA	159319099.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	118.445	423.6	420.825	424.25	28730.0	0.0	0.0	0.0	0.0	39.0
2018-12-11 10:05:00	8.0	CT08	1.0	2018-12-11 10:04:53	0.0	1.0	3.0	246.5	242.7	243.4	40.6333333	40.5566667	40.4433333	29526.6666667	NULL	49.9356667	1.0	26.6666667	44.28	30090.0	40.0	NULL	NULL	NULL	NULL	NULL	NULL	679.5	60.0	NULL	NA	159321359.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	121.6333333	423.5666667	420.9666667	424.7	29526.6666667	0.0	0.0	0.0	0.0	39.3333333
2018-12-11 10:10:00	8.0	CT08	1.0	2018-12-11 10:10:14	0.0	1.0	3.0	246.4	242.275	243.1	41.9425	41.925	41.805	30465.0	NULL	49.88125	1.0	10.0	45.7575	31050.0	40.0	NULL	NULL	NULL	NULL	NULL	NULL	678.6	60.0	NULL	NA	159323690.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	125.6725	423.15	420.275	424.375	30465.0	0.0	0.0	0.0	0.0	40.0
2018-12-11 10:15:00	8.0	CT08	1.0	2018-12-11 10:15:33	0.0	1.0	3.0	246.525	242.55	243.125	43.1225	43.155	43.035	31362.5	NULL	49.94	1.0	17.5	47.09	31970.0	40.0	NULL	NULL	NULL	NULL	NULL	NULL	678.9	60.0	NULL	NA	159326435.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	129.3125	423.55	420.5	424.475	31362.5	0.0	0.0	0.0	0.0	40.5
2018-12-11 10:20:00	8.0	CT08	1.0	2018-12-11 10:20:52	0.0	1.0	3.0	246.575	242.425	242.975	44.9875	45.0325	44.8975	32707.5	NULL	49.911	1.0	2.5	49.22	33355.0	40.5	NULL	NULL	NULL	NULL	NULL	NULL	677.65	60.0	NULL	NA	159329281.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	134.9175	423.55	420.275	424.3	32707.5	0.0	0.0	0.0	0.0	41.25
2018-12-11 10:25:00	8.0	CT08	1.0	2018-12-11 10:24:52	0.0	1.0	3.0	245.7	241.6666667	242.2	45.7733333	45.7633333	45.6366667	33150.0	NULL	49.8726667	1.0	6.6666667	50.0566667	33806.6666667	41.0	NULL	NULL	NULL	NULL	NULL	NULL	675.3666667	60.0	NULL	NA	159331826.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	137.1733333	422.1333333	418.9666667	422.8333333	33150.0	0.0	0.0	0.0	0.0	42.0
2018-12-11 10:30:00	8.0	CT08	1.0	2018-12-11 10:30:13	0.0	1.0	3.0	245.25	241.075	241.725	46.42	46.43	46.3275	33555.0	NULL	49.88125	1.0	-2.5	50.6775	34225.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	675.325	60.0	NULL	NA	159334419.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	139.1975	421.075	418.05	421.875	33555.0	0.0	0.0	0.0	0.0	42.0
2018-12-11 10:35:00	8.0	CT08	1.0	2018-12-11 10:35:05	0.0	1.0	3.0	245.9666667	241.7333333	242.4333333	47.7066667	47.7066667	47.5566667	34566.6666667	NULL	49.9136667	1.0	23.3333333	52.4	35273.3333333	41.0	NULL	NULL	NULL	NULL	NULL	NULL	673.1	60.0	NULL	NA	159337558.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	142.97	422.4	419.2666667	423.2	34566.6666667	0.0	0.0	0.0	0.0	43.0
2018-12-11 10:40:00	8.0	CT08	1.0	2018-12-11 10:40:22	0.0	1.0	3.0	245.925	241.725	242.525	47.4375	47.485	47.3525	34402.5	NULL	49.935	1.0	-15.0	52.3725	35085.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	669.925	60.0	NULL	NA	159340220.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	142.275	422.375	419.3	423.25	34402.5	0.0	0.0	0.0	0.0	43.0
2018-12-11 10:45:00	8.0	CT08	1.0	2018-12-11 10:45:42	0.0	1.0	3.0	245.925	241.775	242.35	47.9025	47.91	47.7725	34717.5	NULL	49.947	1.0	2.5	52.905	35412.5	42.0	NULL	NULL	NULL	NULL	NULL	NULL	669.3	60.0	NULL	NA	159343296.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	143.65	422.45	419.125	422.925	34717.5	0.0	0.0	0.0	0.0	43.0
2018-12-11 10:50:00	8.0	CT08	1.0	2018-12-11 10:49:42	0.0	1.0	3.0	245.8	241.6666667	242.1666667	48.66	48.7133333	48.5733333	35263.3333333	NULL	49.9216667	1.0	-3.3333333	53.7633333	35970.0	42.0	NULL	NULL	NULL	NULL	NULL	NULL	669.0333333	60.0	NULL	NA	159346001.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	145.9466667	422.3	418.8666667	422.7666667	35263.3333333	0.0	0.0	0.0	0.0	43.0
2018-12-11 10:55:00	8.0	CT08	1.0	2018-12-11 10:55:03	0.0	1.0	3.0	245.775	241.6	242.125	48.7875	48.79	48.6475	35330.0	NULL	49.9125	1.0	2.5	53.97	36037.5	42.25	NULL	NULL	NULL	NULL	NULL	NULL	667.75	60.0	NULL	NA	159348734.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	146.225	422.2	418.925	422.675	35330.0	0.0	0.0	0.0	0.0	43.5
2018-12-11 11:00:00	8.0	CT08	1.0	2018-12-11 11:00:22	0.0	1.0	3.0	246.4	242.125	242.7	50.085	50.0925	49.9425	36352.5	NULL	50.01575	1.0	-17.5	55.8225	37082.5	43.0	NULL	NULL	NULL	NULL	NULL	NULL	664.3	60.0	NULL	NA	159351914.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	150.12	423.175	419.875	423.7	36352.5	0.0	0.0	0.0	0.0	44.0
2018-12-11 11:05:00	8.0	CT08	1.0	2018-12-11 11:05:40	0.0	1.0	3.0	245.55	241.175	241.675	51.275	51.3	51.135	37077.5	NULL	49.93925	1.0	-7.5	56.9475	37832.5	43.0	NULL	NULL	NULL	NULL	NULL	NULL	664.3	60.0	NULL	NA	159355168.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	153.71	421.7	418.2	422.125	37077.5	0.0	0.0	0.0	0.0	44.0
2018-12-11 11:10:00	8.0	CT08	1.0	2018-12-11 11:10:59	0.0	1.0	3.0	245.575	241.075	241.725	51.9	51.9225	51.7575	37525.0	NULL	49.8155	1.0	5.0	57.935	38292.5	43.0	NULL	NULL	NULL	NULL	NULL	NULL	660.95	60.0	NULL	NA	159358460.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	155.58	421.65	418.175	422.2	37525.0	0.0	0.0	0.0	0.0	45.0
2018-12-11 11:15:00	8.0	CT08	1.0	2018-12-11 11:15:50	0.0	1.0	3.0	246.5	241.9	242.7	52.4433333	52.48	52.3166667	38066.6666667	NULL	49.863	1.0	16.6666667	58.9066667	38836.6666667	43.6666667	NULL	NULL	NULL	NULL	NULL	NULL	659.3	60.0	NULL	NA	159361931.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	157.2566667	422.9666667	419.6	423.9666667	38066.6666667	0.0	0.0	0.0	0.0	45.0
2018-12-11 11:20:00	8.0	CT08	1.0	2018-12-11 11:19:50	0.0	1.0	3.0	246.2666667	241.7666667	242.4333333	52.46	52.5133333	52.3533333	38053.3333333	NULL	49.9283333	1.0	3.3333333	58.89	38823.3333333	44.0	NULL	NULL	NULL	NULL	NULL	NULL	659.3	60.0	NULL	NA	159364457.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	157.2166667	422.7666667	419.2666667	423.5	38053.3333333	0.0	0.0	0.0	0.0	45.0
2018-12-11 11:25:00	8.0	CT08	1.0	2018-12-11 11:25:09	0.0	1.0	3.0	246.5	242.175	242.6	52.26	52.215	52.0525	37905.0	NULL	49.92275	1.0	-7.5	58.825	38672.5	44.0	NULL	NULL	NULL	NULL	NULL	NULL	657.45	60.0	NULL	NA	159367383.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	156.545	423.225	419.675	423.725	37905.0	0.0	0.0	0.0	0.0	45.0
2018-12-11 11:30:00	8.0	CT08	1.0	2018-12-11 11:30:27	0.0	1.0	3.0	246.725	242.325	242.875	53.07	53.1325	52.9675	38577.5	NULL	49.97875	1.0	-15.0	60.0975	39360.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	654.925	60.0	NULL	NA	159370767.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	159.14	423.675	420.1	424.375	38577.5	0.0	0.0	0.0	0.0	45.0
2018-12-11 11:35:00	8.0	CT08	1.0	2018-12-11 11:35:46	0.0	1.0	3.0	246.7	242.475	243.0	54.0025	54.135	53.97	39295.0	NULL	49.88325	1.0	22.5	61.22	40097.5	44.0	NULL	NULL	NULL	NULL	NULL	NULL	654.95	60.0	NULL	NA	159374225.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	162.1075	423.825	420.275	424.325	39295.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 11:40:00	8.0	CT08	1.0	2018-12-11 11:39:45	0.0	1.0	3.0	246.4333333	242.0333333	242.6666667	53.4	53.4066667	53.23	38740.0	NULL	49.846	1.0	6.6666667	60.4333333	39523.3333333	45.0	NULL	NULL	NULL	NULL	NULL	NULL	654.0333333	60.0	NULL	NA	159377230.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	160.0366667	423.0666667	419.7	423.8	38740.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 11:45:00	8.0	CT08	1.0	2018-12-11 11:45:06	0.0	1.0	3.0	246.55	242.3	242.875	53.5125	53.5775	53.42	38887.5	NULL	49.906	1.0	-7.5	60.635	39672.5	45.0	NULL	NULL	NULL	NULL	NULL	NULL	654.275	60.0	NULL	NA	159380236.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	160.56	423.45	420.175	424.075	38887.5	0.0	0.0	0.0	0.0	46.0
2018-12-11 11:50:00	8.0	CT08	1.0	2018-12-11 11:50:23	0.0	1.0	3.0	247.025	242.725	243.375	54.4775	54.5075	54.3325	39640.0	NULL	49.918	1.0	37.5	61.8675	40437.5	45.0	NULL	NULL	NULL	NULL	NULL	NULL	653.65	60.0	NULL	NA	159383710.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	163.3175	424.25	420.95	424.95	39640.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 11:55:00	8.0	CT08	1.0	2018-12-11 11:55:15	0.0	1.0	3.0	246.7666667	242.5	242.9666667	54.3266667	54.3933333	54.2166667	39500.0	NULL	49.9296667	1.0	10.0	61.6033333	40310.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	654.3	60.0	NULL	NA	159387155.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	162.9366667	423.8666667	420.4	424.3666667	39500.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 12:00:00	8.0	CT08	1.0	2018-12-11 12:00:34	0.0	1.0	3.0	247.975	243.75	244.225	54.6375	54.7075	54.54	39932.5	NULL	50.0335	1.0	17.5	62.255	40730.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	654.25	60.0	NULL	NA	159390421.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	163.8325	425.975	422.575	426.525	39932.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:05:00	8.0	CT08	1.0	2018-12-11 12:05:52	0.0	1.0	3.0	248.975	244.725	245.2	55.17	55.3225	55.1475	40515.0	NULL	50.07025	1.0	2.5	63.165	41320.0	45.75	NULL	NULL	NULL	NULL	NULL	NULL	654.15	60.0	NULL	NA	159393994.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	165.5775	427.825	424.125	428.175	40515.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:10:00	8.0	CT08	1.0	2018-12-11 12:09:52	0.0	1.0	3.0	248.4333333	244.1333333	244.6666667	55.13	55.1666667	54.9866667	40343.3333333	NULL	49.9606667	1.0	-3.3333333	63.2566667	41140.0	46.0	NULL	NULL	NULL	NULL	NULL	NULL	650.3666667	60.0	NULL	NA	159397131.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	165.2833333	426.7	423.1333333	427.3666667	40343.3333333	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:15:00	8.0	CT08	1.0	2018-12-11 12:15:11	0.0	1.0	3.0	247.65	243.5	243.95	55.665	55.6425	55.4375	40587.5	NULL	49.925	1.0	5.0	63.7625	41397.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	649.275	60.0	NULL	NA	159400266.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	166.775	425.5	422.15	425.925	40587.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:20:00	8.0	CT08	1.0	2018-12-11 12:20:30	0.0	1.0	3.0	248.5	244.425	244.9	55.8275	55.865	55.66	40885.0	NULL	49.97425	1.0	20.0	64.3475	41697.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	648.025	60.0	NULL	NA	159403870.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	167.3575	427.0	423.8	427.525	40885.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:25:00	8.0	CT08	1.0	2018-12-11 12:25:48	0.0	1.0	3.0	248.775	244.65	245.15	55.9875	55.9725	55.77	41022.5	NULL	49.946	1.0	-2.5	64.81	41832.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	645.475	60.0	NULL	NA	159407494.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	167.73	427.475	424.125	427.95	41022.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:30:00	8.0	CT08	1.0	2018-12-11 12:29:48	0.0	1.0	3.0	249.2	245.1	245.6	56.31	56.4166667	56.2266667	41386.6666667	NULL	49.9996667	1.0	13.3333333	65.0033333	42206.6666667	46.0	NULL	NULL	NULL	NULL	NULL	NULL	649.3	60.0	NULL	NA	159410684.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	168.9533333	428.1333333	424.9	428.8333333	41386.6666667	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:35:00	8.0	CT08	1.0	2018-12-11 12:34:39	0.0	1.0	3.0	249.7	245.5	246.0666667	56.37	56.52	56.3466667	41526.6666667	NULL	49.995	1.0	16.6666667	65.28	42350.0	46.0	NULL	NULL	NULL	NULL	NULL	NULL	648.7	60.0	NULL	NA	159413634.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	169.2366667	428.9666667	425.6	429.6333333	41526.6666667	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:40:00	8.0	CT08	1.0	2018-12-11 12:40:48	0.0	1.0	3.0	249.9333333	245.7333333	246.2	56.7633333	56.79	56.5733333	41786.6666667	NULL	49.929	1.0	70.0	65.8666667	42606.6666667	47.0	NULL	NULL	NULL	NULL	NULL	NULL	646.8666667	60.0	NULL	NA	159418300.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	170.1266667	429.4	425.9	429.9	41786.6666667	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:45:00	8.0	CT08	1.0	2018-12-11 12:44:47	0.0	1.0	3.0	249.5	245.2666667	245.8666667	56.1533333	56.24	56.0466667	41300.0	NULL	49.9533333	1.0	13.3333333	65.2733333	42110.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	645.1333333	60.0	NULL	NA	159421065.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	168.4633333	428.5333333	425.2333333	429.3	41300.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:50:00	8.0	CT08	1.0	2018-12-11 12:50:08	0.0	1.0	3.0	249.825	245.8	246.125	55.7025	55.8125	55.635	41050.0	NULL	49.95375	1.0	2.5	64.96	41850.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	644.25	60.0	NULL	NA	159424259.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	167.15	429.4	425.975	429.7	41050.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 12:55:00	8.0	CT08	1.0	2018-12-11 12:55:26	0.0	1.0	3.0	249.8	245.7	246.175	55.465	55.5275	55.345	40845.0	NULL	49.96525	1.0	-12.5	64.6975	41640.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	643.625	60.0	NULL	NA	159427880.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	166.3375	429.3	425.9	429.75	40845.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:00:00	8.0	CT08	1.0	2018-12-11 13:00:45	0.0	1.0	3.0	250.6	246.625	247.1	54.6175	54.6775	54.4975	40367.5	NULL	50.01725	1.0	17.5	63.84	41145.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	644.5	60.0	NULL	NA	159431485.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	163.7925	430.775	427.5	431.225	40367.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:05:00	8.0	CT08	1.0	2018-12-11 13:04:45	0.0	1.0	3.0	251.8333333	247.8	248.2666667	54.1133333	54.1833333	54.01	40190.0	NULL	50.1286667	1.0	-13.3333333	63.5733333	40960.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	644.3	60.0	NULL	NA	159434610.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	162.3066667	432.9	429.4666667	433.2666667	40190.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:10:00	8.0	CT08	1.0	2018-12-11 13:10:05	0.0	1.0	3.0	251.6	247.525	248.0	54.88	54.9175	54.74	40702.5	NULL	50.07225	1.0	0.0	64.3825	41482.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	644.275	60.0	NULL	NA	159437764.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	164.5375	432.525	429.05	432.725	40702.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:15:00	8.0	CT08	1.0	2018-12-11 13:15:24	0.0	1.0	3.0	251.85	247.8	248.3	54.7925	54.8525	54.6725	40697.5	NULL	50.0355	1.0	-5.0	64.37	41472.5	47.0	NULL	NULL	NULL	NULL	NULL	NULL	644.3	60.0	NULL	NA	159441375.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	164.3175	433.0	429.625	433.275	40697.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:20:00	8.0	CT08	1.0	2018-12-11 13:20:15	0.0	1.0	3.0	251.5333333	247.3333333	247.9666667	54.39	54.4533333	54.2533333	40330.0	NULL	50.051	1.0	-23.3333333	63.7966667	41103.3333333	48.0	NULL	NULL	NULL	NULL	NULL	NULL	644.2666667	60.0	NULL	NA	159444926.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	163.0966667	432.2	428.8666667	432.7333333	40330.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:25:00	8.0	CT08	1.0	2018-12-11 13:25:35	0.0	1.0	3.0	250.775	246.775	247.15	53.4025	53.375	53.19	39455.0	NULL	50.01775	1.0	-10.0	62.5275	40217.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	643.2	60.0	NULL	NA	159448222.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	159.9675	431.1	427.725	431.375	39455.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:30:00	8.0	CT08	1.0	2018-12-11 13:30:54	0.0	1.0	3.0	250.45	246.375	246.975	50.74	50.825	50.67	37492.5	NULL	50.023	1.0	-2.5	59.415	38202.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	643.0	60.0	NULL	NA	159451656.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	152.235	430.55	427.1	431.025	37492.5	0.0	0.0	0.0	0.0	46.5
2018-12-11 13:35:00	8.0	CT08	1.0	2018-12-11 13:34:54	0.0	1.0	3.0	250.0666667	245.9333333	246.6	51.16	51.1966667	51.04	37723.3333333	NULL	49.994	1.0	0.0	59.6666667	38440.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	644.2333333	60.0	NULL	NA	159454548.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	153.3966667	429.7	426.4	430.4	37723.3333333	0.0	0.0	0.0	0.0	46.6666667
2018-12-11 13:40:00	8.0	CT08	1.0	2018-12-11 13:40:14	0.0	1.0	3.0	249.375	245.325	245.9	51.0925	51.1475	50.995	37580.0	NULL	49.98125	1.0	-20.0	59.3125	38300.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	645.75	60.0	NULL	NA	159457479.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	153.175	428.75	425.35	429.05	37580.0	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:45:00	8.0	CT08	1.0	2018-12-11 13:45:33	0.0	1.0	3.0	247.55	243.375	242.65	50.905	51.2275	51.045	37120.0	NULL	49.9385	1.0	32.5	58.1775	37850.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	650.6	60.0	NULL	NA	159460788.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	151.8725	426.05	420.425	424.625	37122.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 13:50:00	8.0	CT08	1.0	2018-12-11 13:50:52	0.0	1.0	3.0	248.35	244.2	244.65	50.83	50.925	50.765	37220.0	NULL	49.95525	1.0	2.5	58.3425	37945.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	650.4	60.0	NULL	NA	159464084.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	152.52	426.775	423.05	427.05	37220.0	0.0	0.0	0.0	0.0	47.75
2018-12-11 13:55:00	8.0	CT08	1.0	2018-12-11 13:54:51	0.0	1.0	3.0	249.1	244.9	245.5333333	50.6533333	50.6933333	50.5366667	37196.6666667	NULL	49.9726667	1.0	-20.0	58.5533333	37906.6666667	48.0	NULL	NULL	NULL	NULL	NULL	NULL	647.4	60.0	NULL	NA	159466974.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	151.8833333	428.0666667	424.5666667	428.6333333	37196.6666667	0.0	0.0	0.0	0.0	47.3333333
2018-12-11 14:00:00	8.0	CT08	1.0	2018-12-11 13:59:43	0.0	1.0	3.0	249.3333333	245.2666667	245.9	50.63	50.7166667	50.56	37243.3333333	NULL	49.99	1.0	3.3333333	58.61	37966.6666667	48.0	NULL	NULL	NULL	NULL	NULL	NULL	647.7333333	60.0	NULL	NA	159469618.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	151.9066667	428.5	425.1666667	429.1666667	37243.3333333	0.0	0.0	0.0	0.0	47.0
2018-12-11 14:05:00	8.0	CT08	1.0	2018-12-11 14:05:04	0.0	1.0	3.0	249.525	245.4	246.1	51.22	51.325	51.1675	37710.0	NULL	50.047	1.0	7.5	59.105	38440.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	650.4	60.0	NULL	NA	159472898.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	153.7125	428.9	425.55	429.35	37710.0	0.0	0.0	0.0	0.0	47.5
2018-12-11 14:10:00	8.0	CT08	1.0	2018-12-11 14:10:21	0.0	1.0	3.0	248.8	244.75	245.475	48.89	48.8975	48.74	35865.0	NULL	50.004	1.0	-17.5	56.1825	36557.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	650.675	60.0	NULL	NA	159476157.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	146.5275	427.65	424.525	428.175	35867.5	0.0	0.0	0.0	0.0	47.0
2018-12-11 14:15:00	8.0	CT08	1.0	2018-12-11 14:15:42	0.0	1.0	3.0	247.775	243.675	244.425	49.0275	49.08	48.9375	35832.5	NULL	49.93875	1.0	5.0	55.9425	36535.0	48.75	NULL	NULL	NULL	NULL	NULL	NULL	653.075	60.0	NULL	NA	159479343.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	147.005	425.925	422.75	426.5	35832.5	0.0	0.0	0.0	0.0	47.5
2018-12-11 14:20:00	8.0	CT08	1.0	2018-12-11 14:19:40	0.0	1.0	3.0	248.2333333	244.2666667	244.8	48.25	48.25	48.1066667	35313.3333333	NULL	49.9393333	1.0	-13.3333333	54.9266667	35996.6666667	49.0	NULL	NULL	NULL	NULL	NULL	NULL	655.4	60.0	NULL	NA	159482102.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	144.6066667	426.8	423.4666667	427.1333333	35313.3333333	0.0	0.0	0.0	0.0	47.0
2018-12-11 14:25:00	8.0	CT08	1.0	2018-12-11 14:25:01	0.0	1.0	3.0	248.475	244.575	245.25	46.545	46.6225	46.4925	34142.5	NULL	49.93225	1.0	-2.5	53.0	34805.0	48.25	NULL	NULL	NULL	NULL	NULL	NULL	656.7	60.0	NULL	NA	159484804.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	139.66	427.175	424.15	427.675	34142.5	0.0	0.0	0.0	0.0	46.75
2018-12-11 14:30:00	8.0	CT08	1.0	2018-12-11 14:30:20	0.0	1.0	3.0	247.95	244.175	244.775	44.6325	44.6825	44.5625	32670.0	NULL	49.95975	1.0	-7.5	50.4675	33300.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	659.825	60.0	NULL	NA	159487758.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	133.855	426.45	423.4	426.875	32670.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 14:35:00	8.0	CT08	1.0	2018-12-11 14:35:40	0.0	1.0	3.0	247.35	243.625	244.325	41.7825	41.7725	41.6575	30502.5	NULL	49.90125	1.0	7.5	47.0675	31070.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	660.2	60.0	NULL	NA	159490564.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	125.24	425.425	422.5	425.925	30502.5	0.0	0.0	0.0	0.0	45.75
2018-12-11 14:40:00	8.0	CT08	1.0	2018-12-11 14:40:32	0.0	1.0	3.0	247.9666667	244.2666667	244.9333333	40.7566667	40.7	40.57	29803.3333333	NULL	49.8893333	1.0	-13.3333333	45.9833333	30366.6666667	48.0	NULL	NULL	NULL	NULL	NULL	NULL	660.4	60.0	NULL	NA	159493037.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	122.0266667	426.4666667	423.4666667	427.1	29803.3333333	0.0	0.0	0.0	0.0	45.0
2018-12-11 14:45:00	8.0	CT08	1.0	2018-12-11 14:45:53	0.0	1.0	3.0	247.625	244.05	244.65	40.73	40.8475	40.7475	29825.0	NULL	49.8775	1.0	-10.0	46.0075	30382.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	660.4	60.0	NULL	NA	159495635.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	122.3	426.05	423.125	426.5	29825.0	0.0	0.0	0.0	0.0	45.75
2018-12-11 14:50:00	8.0	CT08	1.0	2018-12-11 14:49:53	0.0	1.0	3.0	247.4333333	243.7333333	244.5	41.65	41.6466667	41.5366667	30423.3333333	NULL	49.9046667	1.0	-13.3333333	46.94	30996.6666667	48.0	NULL	NULL	NULL	NULL	NULL	NULL	660.4	60.0	NULL	NA	159497966.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	124.8333333	425.5333333	422.7666667	426.2666667	30423.3333333	0.0	0.0	0.0	0.0	46.0
2018-12-11 14:55:00	8.0	CT08	1.0	2018-12-11 14:55:13	0.0	1.0	3.0	247.775	244.05	244.75	41.9525	41.9975	41.89	30695.0	NULL	49.96775	1.0	-12.5	47.335	31285.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	660.875	60.0	NULL	NA	159500351.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	125.84	426.05	423.25	426.75	30695.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 15:00:00	8.0	CT08	1.0	2018-12-11 15:00:33	0.0	1.0	3.0	248.675	245.0	245.65	41.825	41.8375	41.725	30707.5	NULL	50.00725	1.0	-15.0	47.3625	31285.0	48.25	NULL	NULL	NULL	NULL	NULL	NULL	660.575	60.0	NULL	NA	159503069.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	125.3875	427.75	424.85	428.35	30707.5	0.0	0.0	0.0	0.0	46.0
2018-12-11 15:05:00	8.0	CT08	1.0	2018-12-11 15:05:51	0.0	1.0	3.0	248.4	244.825	245.4	42.195	42.2525	42.135	30965.0	NULL	50.071	1.0	5.0	47.765	31547.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	660.45	60.0	NULL	NA	159505803.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	126.5825	427.4	424.5	427.775	30965.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 15:10:00	8.0	CT08	1.0	2018-12-11 15:09:51	0.0	1.0	3.0	248.3666667	244.8333333	245.2666667	42.4533333	42.5533333	42.4433333	31160.0	NULL	49.9863333	1.0	10.0	48.08	31753.3333333	48.6666667	NULL	NULL	NULL	NULL	NULL	NULL	660.4333333	60.0	NULL	NA	159508227.33333334	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	127.36	427.5333333	424.5333333	427.7666667	31160.0	0.0	0.0	0.0	0.0	46.6666667
2018-12-11 15:15:00	8.0	CT08	1.0	2018-12-11 15:15:12	0.0	1.0	3.0	248.075	244.425	245.025	41.6175	41.5925	41.4825	30470.0	NULL	49.92875	1.0	-20.0	47.005	31042.5	49.0	NULL	NULL	NULL	NULL	NULL	NULL	660.45	60.0	NULL	NA	159510618.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	124.6925	426.75	423.85	427.175	30470.0	0.0	0.0	0.0	0.0	46.75
2018-12-11 15:20:00	8.0	CT08	1.0	2018-12-11 15:19:12	0.0	1.0	3.0	247.3	243.7666667	244.4333333	40.34	40.37	40.27	29470.0	NULL	49.915	1.0	-13.3333333	45.46	30023.3333333	49.0	NULL	NULL	NULL	NULL	NULL	NULL	660.4333333	60.0	NULL	NA	159512954.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	120.98	425.4666667	422.7333333	426.0666667	29470.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 15:25:00	8.0	CT08	1.0	2018-12-11 15:25:24	0.0	1.0	3.0	246.6	243.075	243.825	38.8775	38.865	38.7625	28310.0	NULL	49.8975	1.0	-5.0	43.6625	28837.5	49.0	NULL	NULL	NULL	NULL	NULL	NULL	660.45	60.0	NULL	NA	159515606.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	116.505	424.3	421.625	424.875	28310.0	0.0	0.0	0.0	0.0	46.0
2018-12-11 15:30:00	8.0	CT08	1.0	2018-12-11 15:30:43	0.0	1.0	3.0	246.725	243.25	243.95	37.315	37.3375	37.24	27202.5	NULL	49.90775	1.0	-12.5	41.9025	27700.0	49.0	NULL	NULL	NULL	NULL	NULL	NULL	661.1	60.0	NULL	NA	159518078.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	111.8925	424.55	421.825	425.075	27202.5	0.0	0.0	0.0	0.0	45.5
2018-12-11 15:35:00	8.0	CT08	1.0	2018-12-11 15:34:45	0.0	1.0	3.0	246.5666667	243.1666667	243.9333333	35.9233333	35.9966667	35.9033333	26193.3333333	NULL	49.888	1.0	-6.6666667	40.3933333	26676.6666667	48.3333333	NULL	NULL	NULL	NULL	NULL	NULL	660.4333333	60.0	NULL	NA	159520152.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	107.8233333	424.3666667	421.7666667	424.8666667	26193.3333333	0.0	0.0	0.0	0.0	45.0
2018-12-11 15:40:00	8.0	CT08	1.0	2018-12-11 15:40:06	0.0	1.0	3.0	246.8	243.35	244.15	35.725	35.7725	35.675	26067.5	NULL	49.9075	1.0	2.5	39.8725	26535.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	665.525	60.0	NULL	NA	159522175.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	107.1725	424.7	422.125	425.325	26067.5	0.0	0.0	0.0	0.0	45.0
2018-12-11 15:45:00	8.0	CT08	1.0	2018-12-11 15:45:24	0.0	1.0	3.0	246.275	242.625	243.625	34.0675	34.0875	34.0025	24782.5	NULL	49.9015	1.0	7.5	37.705	25247.5	48.0	NULL	NULL	NULL	NULL	NULL	NULL	669.625	60.0	NULL	NA	159524449.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	102.1575	423.475	420.95	424.6	24782.5	0.0	0.0	0.0	0.0	44.25
2018-12-11 15:50:00	8.0	CT08	1.0	2018-12-11 15:50:44	0.0	1.0	3.0	246.45	243.2	244.0	30.65	30.6525	30.59	22320.0	NULL	49.98175	1.0	-2.5	33.8625	22730.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	671.275	60.0	NULL	NA	159526543.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	91.9475	424.15	421.75	424.9	22320.0	0.0	0.0	0.0	0.0	43.5
2018-12-11 15:55:00	8.0	CT08	1.0	2018-12-11 15:54:45	0.0	1.0	3.0	245.8666667	242.5666667	243.6	26.88	26.8633333	26.81	19520.0	NULL	49.9746667	1.0	-6.6666667	29.5366667	19870.0	48.0	NULL	NULL	NULL	NULL	NULL	NULL	672.7	60.0	NULL	NA	159528176.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	80.5533333	423.2	420.8666667	424.1666667	19520.0	0.0	0.0	0.0	0.0	42.6666667
2018-12-11 16:00:00	8.0	CT08	1.0	2018-12-11 16:00:05	0.0	1.0	3.0	245.5	242.6	243.45	23.2625	23.315	23.27	16895.0	NULL	50.01075	1.0	-2.5	25.455	17195.0	47.25	NULL	NULL	NULL	NULL	NULL	NULL	675.6	60.0	NULL	NA	159529583.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	69.8725	422.975	420.775	423.6	16895.0	0.0	0.0	0.0	0.0	41.5
2018-12-11 16:05:00	8.0	CT08	1.0	2018-12-11 16:04:56	0.0	1.0	3.0	245.5333333	242.6333333	243.7	19.9633333	19.98	19.9233333	14473.3333333	NULL	50.0243333	1.0	-6.6666667	21.82	14730.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	675.1666667	60.0	NULL	NA	159531016.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	59.8666667	423.0333333	420.9666667	423.9333333	14473.3333333	0.0	0.0	0.0	0.0	40.0
2018-12-11 16:10:00	8.0	CT08	1.0	2018-12-11 16:10:16	0.0	1.0	3.0	244.775	242.05	243.025	18.1575	18.1725	18.135	13112.5	NULL	49.91025	1.0	-5.0	19.775	13355.0	47.0	NULL	NULL	NULL	NULL	NULL	NULL	675.375	60.0	NULL	NA	159532085.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	54.465	421.9	419.925	422.6	13112.5	0.0	0.0	0.0	0.0	39.75
2018-12-11 16:15:00	8.0	CT08	1.0	2018-12-11 16:15:35	0.0	1.0	3.0	244.125	241.45	242.5	15.0825	15.085	15.0475	10825.0	NULL	49.87275	1.0	-2.5	16.35	11030.0	46.75	NULL	NULL	NULL	NULL	NULL	NULL	674.7	60.0	NULL	NA	159533148.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	45.215	420.775	418.85	421.65	10825.0	0.0	0.0	0.0	0.0	38.75
2018-12-11 16:20:00	8.0	CT08	1.0	2018-12-11 16:20:54	0.0	1.0	3.0	244.0	241.475	242.575	12.455	12.4525	12.4975	8652.5	NULL	49.9875	1.0	-2.5	13.14	8832.5	46.0	NULL	NULL	NULL	NULL	NULL	NULL	672.175	60.0	NULL	NA	159533973.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	37.405	420.725	419.0	421.675	8652.5	0.0	0.0	0.0	0.0	37.5
2018-12-11 16:25:00	8.0	CT08	1.0	2018-12-11 16:24:54	0.0	1.0	3.0	243.3333333	240.8666667	241.9333333	9.1	9.0966667	9.08	6390.0	NULL	49.9013333	1.0	-10.0	9.7866667	6550.0	46.0	NULL	NULL	NULL	NULL	NULL	NULL	669.1	60.0	NULL	NA	159534562.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	27.2766667	419.5	417.7333333	420.6333333	6390.0	0.0	0.0	0.0	0.0	37.0
2018-12-11 16:30:00	8.0	CT08	1.0	2018-12-11 16:30:15	0.0	1.0	3.0	243.25	240.75	241.625	10.715	10.7075	10.685	7587.5	NULL	49.88575	1.0	0.0	11.475	7747.5	45.5	NULL	NULL	NULL	NULL	NULL	NULL	675.25	60.0	NULL	NA	159535113.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	32.095	419.325	417.55	420.35	7587.5	0.0	0.0	0.0	0.0	37.0
2018-12-11 16:35:00	8.0	CT08	1.0	2018-12-11 16:35:34	0.0	1.0	3.0	243.175	240.7	241.625	10.725	10.7275	10.71	7597.5	NULL	49.88825	1.0	-2.5	11.4675	7760.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	676.6	60.0	NULL	NA	159535776.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	32.1625	419.125	417.45	420.325	7597.5	0.0	0.0	0.0	0.0	36.0
2018-12-11 16:40:00	8.0	CT08	1.0	2018-12-11 16:40:53	0.0	1.0	3.0	243.2	240.8	241.65	10.13	10.1425	10.1125	7162.5	NULL	49.817	1.0	-5.0	10.8525	7320.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	674.7	60.0	NULL	NA	159536433.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	30.385	419.35	417.575	420.275	7162.5	0.0	0.0	0.0	0.0	36.0
2018-12-11 16:45:00	8.0	CT08	1.0	2018-12-11 16:45:45	0.0	1.0	3.0	243.1666667	240.8	242.0666667	7.4033333	7.39	7.3733333	5116.6666667	NULL	49.8873333	1.0	-10.0	7.8666667	5250.0	45.0	NULL	NULL	NULL	NULL	NULL	NULL	667.3666667	60.0	NULL	NA	159536993.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	22.1666667	419.2333333	417.9	420.6666667	5116.6666667	0.0	0.0	0.0	0.0	36.0
2018-12-11 16:50:00	8.0	CT08	1.0	2018-12-11 16:49:44	0.0	1.0	3.0	243.3333333	240.7333333	242.0	6.9333333	6.9266667	6.91	4770.0	NULL	49.9343333	1.0	-3.3333333	7.31	4893.3333333	45.0	NULL	NULL	NULL	NULL	NULL	NULL	669.3666667	60.0	NULL	NA	159537323.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	20.7933333	419.3	417.5666667	420.6666667	4770.0	0.0	0.0	0.0	0.0	36.0
2018-12-11 16:55:00	8.0	CT08	1.0	2018-12-11 16:55:06	0.0	1.0	3.0	243.225	240.725	241.825	6.7575	6.75	6.735	4625.0	NULL	49.9035	1.0	-5.0	7.095	4757.5	45.0	NULL	NULL	NULL	NULL	NULL	NULL	670.425	60.0	NULL	NA	159537688.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	20.2425	419.3	417.5	420.575	4625.0	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:00:00	8.0	CT08	1.0	2018-12-11 17:00:25	0.0	1.0	3.0	243.7	241.2	242.1	7.375	7.375	7.3625	5112.5	NULL	49.90925	1.0	-7.5	7.7425	5242.5	44.5	NULL	NULL	NULL	NULL	NULL	NULL	677.55	60.0	NULL	NA	159538121.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	22.1125	420.15	418.15	421.15	5112.5	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:05:00	8.0	CT08	1.0	2018-12-11 17:05:45	0.0	1.0	3.0	243.65	241.025	242.3	6.58	6.59	6.5675	4487.5	NULL	49.976	1.0	-7.5	7.1075	4610.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	648.625	60.0	NULL	NA	159538551.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	19.745	420.05	418.1	421.2	4487.5	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:10:00	8.0	CT08	1.0	2018-12-11 17:09:46	0.0	1.0	3.0	242.8	240.1	241.4666667	5.8266667	5.84	5.8266667	3896.6666667	NULL	49.848	1.0	10.0	6.1033333	4020.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	658.9666667	60.0	NULL	NA	159538878.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	17.4933333	418.4	416.6333333	419.8	3896.6666667	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:15:00	8.0	CT08	1.0	2018-12-11 17:15:08	0.0	1.0	3.0	243.125	240.375	241.825	5.225	5.2125	5.205	3435.0	NULL	49.86775	1.0	-10.0	5.3125	3555.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	668.85	60.0	NULL	NA	159539161.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	15.65	418.9	417.2	420.575	3435.0	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:20:00	8.0	CT08	1.0	2018-12-11 17:20:25	0.0	1.0	3.0	243.925	241.125	242.55	4.4975	4.4725	4.4675	2845.0	NULL	49.96	1.0	-5.0	4.4425	2972.5	44.0	NULL	NULL	NULL	NULL	NULL	NULL	669.275	60.0	NULL	NA	159539440.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	13.4375	420.25	418.4	421.85	2845.0	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:25:00	8.0	CT08	1.0	2018-12-11 17:25:18	0.0	1.0	3.0	243.7	241.1666667	242.5666667	3.8433333	3.8466667	3.8366667	2293.3333333	NULL	49.9293333	1.0	-10.0	3.67	2400.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	653.7666667	60.0	NULL	NA	159539664.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	11.5266667	420.3	418.5333333	421.4666667	2293.3333333	0.0	0.0	0.0	0.0	35.6666667
2018-12-11 17:30:00	8.0	CT08	1.0	2018-12-11 17:30:37	0.0	1.0	3.0	243.5	240.875	242.65	3.3075	3.315	3.3075	1820.0	NULL	49.943	1.0	0.0	2.9975	1920.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	640.85	60.0	NULL	NA	159539832.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	9.9225	419.8	418.375	421.375	1820.0	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:35:00	8.0	CT08	1.0	2018-12-11 17:35:57	0.0	1.0	3.0	244.375	241.85	243.375	2.82	2.8225	2.8075	1305.0	NULL	50.027	1.0	0.0	2.1925	1400.0	44.0	NULL	NULL	NULL	NULL	NULL	NULL	638.6	60.0	NULL	NA	159539970.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	8.47	421.55	420.075	422.775	1305.0	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:40:00	8.0	CT08	1.0	2018-12-11 17:39:56	0.0	1.0	3.0	243.2666667	240.8333333	242.2666667	2.47	2.4733333	2.47	910.0	NULL	49.9233333	1.0	3.3333333	1.63	1003.3333333	44.0	NULL	NULL	NULL	NULL	NULL	NULL	615.2666667	60.0	NULL	NA	159540056.66666666	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	7.4133333	419.6333333	418.0333333	420.6333333	910.0	0.0	0.0	0.0	0.0	35.6666667
2018-12-11 17:45:00	8.0	CT08	1.0	2018-12-11 17:45:17	0.0	1.0	3.0	243.5	241.0	242.475	2.28	2.2825	2.28	572.5	NULL	49.92175	1.0005	2.5	1.0875	662.5	44.0	NULL	NULL	NULL	NULL	NULL	NULL	608.5	60.0	NULL	NA	159540112.75	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.8425	420.05	418.35	421.1	572.5	0.0	0.0	0.0	0.0	36.0
2018-12-11 17:50:00	8.0	CT08	1.0	2018-12-11 17:50:35	0.0	1.0	3.0	243.925	241.475	243.1	2.1925	2.195	2.1875	267.5	NULL	49.9855	1.00075	-2.5	0.5925	362.5	43.25	NULL	NULL	NULL	NULL	NULL	NULL	607.875	60.0	NULL	NA	159540149.5	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.575	420.875	419.225	421.95	267.5	0.0	0.0	0.0	0.0	35.75
2018-12-11 17:55:00	8.0	CT08	1.0	2018-12-11 17:55:55	0.0	1.0	3.0	243.8	241.325	242.925	2.17	2.17	2.1625	90.0	NULL	49.9185	1.01425	0.0	0.3025	182.5	43.0	NULL	NULL	NULL	NULL	NULL	NULL	605.0	60.0	NULL	NA	159540164.25	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.5025	420.65	418.95	421.75	90.0	0.0	0.0	0.0	0.0	36.0
2018-12-11 18:00:00	8.0	CT08	1.0	2018-12-11 17:59:55	0.0	1.0	3.0	244.5666667	242.0666667	243.7333333	2.18	2.1733333	2.1666667	6.6666667	NULL	49.979	0.4523333	0.0	0.1533333	90.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	604.4333333	60.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.5233333	421.8666667	420.2666667	423.2	13.3333333	0.0	0.0	0.0	0.0	36.0
2018-12-11 18:05:00	8.0	CT08	1.0	2018-12-11 18:04:47	0.0	1.0	3.0	245.4	242.7666667	244.5	2.1833333	2.18	2.1733333	0.0	NULL	50.044	0.0	-6.6666667	0.0466667	30.0	43.0	NULL	NULL	NULL	NULL	NULL	NULL	606.4	60.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.0	6.5366667	423.2333333	421.5333333	424.5333333	66.6666667	0.0	0.0	0.0	0.0	35.3333333
2018-12-11 18:10:00	8.0	CT08	1.0	2018-12-11 18:10:10	0.0	1.0	3.0	244.675	242.7	244.375	0.585	0.615	0.5725	0.0	NULL	49.92775	0.0	-2.5	0.0625	15.0	41.75	NULL	NULL	NULL	NULL	NULL	NULL	336.5	60.5	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	60.5	1.7725	422.7	421.05	423.975	25.0	0.0	0.0	0.0	0.0	35.25
2018-12-11 18:15:00	8.0	CT08	1.0	2018-12-11 18:15:29	0.0	1.0	3.0	244.375	242.425	244.175	0.08	0.14	0.06	0.0	NULL	49.89775	0.0	0.0	0.0475	10.0	40.0	NULL	NULL	NULL	NULL	NULL	NULL	227.725	51.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	51.0	0.28	422.225	420.475	423.625	0.0	0.0	0.0	0.0	0.0	34.0
2018-12-11 18:20:00	8.0	CT08	1.0	2018-12-11 18:20:50	0.0	1.0	3.0	183.1	181.625	182.95	0.06	0.105	0.05	0.0	NULL	37.423	0.0	0.0	0.03	5.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	104.675	38.25	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	38.25	0.215	316.325	315.075	317.475	0.0	0.0	0.0	0.0	0.0	33.5
2018-12-11 18:25:00	8.0	CT08	1.0	2018-12-11 18:24:50	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 18:30:00	8.0	CT08	1.0	2018-12-11 18:30:12	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 18:35:00	8.0	CT08	1.0	2018-12-11 18:35:32	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 18:40:00	8.0	CT08	1.0	2018-12-11 18:40:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 18:45:00	8.0	CT08	1.0	2018-12-11 18:45:43	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 18:50:00	8.0	CT08	1.0	2018-12-11 18:49:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 18:55:00	8.0	CT08	1.0	2018-12-11 18:55:01	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:00:00	8.0	CT08	1.0	2018-12-11 19:00:22	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:05:00	8.0	CT08	1.0	2018-12-11 19:05:41	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:10:00	8.0	CT08	1.0	2018-12-11 19:09:42	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:15:00	8.0	CT08	1.0	2018-12-11 19:15:02	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:20:00	8.0	CT08	1.0	2018-12-11 19:20:23	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:25:00	8.0	CT08	1.0	2018-12-11 19:24:23	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:30:00	8.0	CT08	1.0	2018-12-11 19:30:37	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:35:00	8.0	CT08	1.0	2018-12-11 19:35:57	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:40:00	8.0	CT08	1.0	2018-12-11 19:39:58	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:45:00	8.0	CT08	1.0	2018-12-11 19:45:18	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:50:00	8.0	CT08	1.0	2018-12-11 19:50:39	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 19:55:00	8.0	CT08	1.0	2018-12-11 19:54:40	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:00:00	8.0	CT08	1.0	2018-12-11 20:00:00	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:05:00	8.0	CT08	1.0	2018-12-11 20:05:21	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:10:00	8.0	CT08	1.0	2018-12-11 20:10:12	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:15:00	8.0	CT08	1.0	2018-12-11 20:15:32	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:20:00	8.0	CT08	1.0	2018-12-11 20:20:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:25:00	8.0	CT08	1.0	2018-12-11 20:24:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:30:00	8.0	CT08	1.0	2018-12-11 20:30:13	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:35:00	8.0	CT08	1.0	2018-12-11 20:35:31	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:40:00	8.0	CT08	1.0	2018-12-11 20:40:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:45:00	8.0	CT08	1.0	2018-12-11 20:44:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:50:00	8.0	CT08	1.0	2018-12-11 20:49:45	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 20:55:00	8.0	CT08	1.0	2018-12-11 20:55:07	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:00:00	8.0	CT08	1.0	2018-12-11 21:00:25	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:05:00	8.0	CT08	1.0	2018-12-11 21:05:46	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:10:00	8.0	CT08	1.0	2018-12-11 21:09:46	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:15:00	8.0	CT08	1.0	2018-12-11 21:15:08	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:20:00	8.0	CT08	1.0	2018-12-11 21:20:27	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:25:00	8.0	CT08	1.0	2018-12-11 21:25:48	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:30:00	8.0	CT08	1.0	2018-12-11 21:27:10	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:40:00	8.0	CT08	1.0	2018-12-11 21:40:32	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:45:00	8.0	CT08	1.0	2018-12-11 21:45:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:50:00	8.0	CT08	1.0	2018-12-11 21:49:51	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 21:55:00	8.0	CT08	1.0	2018-12-11 21:55:11	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:00:00	8.0	CT08	1.0	2018-12-11 22:00:29	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:05:00	8.0	CT08	1.0	2018-12-11 22:05:49	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:10:00	8.0	CT08	1.0	2018-12-11 22:09:47	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:15:00	8.0	CT08	1.0	2018-12-11 22:15:08	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:20:00	8.0	CT08	1.0	2018-12-11 22:18:38	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:25:00	8.0	CT08	1.0	2018-12-11 22:25:17	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:30:00	8.0	CT08	1.0	2018-12-11 22:30:37	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:35:00	8.0	CT08	1.0	2018-12-11 22:35:56	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:40:00	8.0	CT08	1.0	2018-12-11 22:39:55	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:45:00	8.0	CT08	1.0	2018-12-11 22:45:15	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:50:00	8.0	CT08	1.0	2018-12-11 22:50:33	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 22:55:00	8.0	CT08	1.0	2018-12-11 22:55:52	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:00:00	8.0	CT08	1.0	2018-12-11 23:00:44	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:05:00	8.0	CT08	1.0	2018-12-11 23:04:43	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:10:00	8.0	CT08	1.0	2018-12-11 23:10:02	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:15:00	8.0	CT08	1.0	2018-12-11 23:15:21	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:20:00	8.0	CT08	1.0	2018-12-11 23:20:40	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:25:00	8.0	CT08	1.0	2018-12-11 23:25:58	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:30:00	8.0	CT08	1.0	2018-12-11 23:29:59	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:35:00	8.0	CT08	1.0	2018-12-11 23:35:16	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:40:00	8.0	CT08	1.0	2018-12-11 23:40:09	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:45:00	8.0	CT08	1.0	2018-12-11 23:45:26	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
2018-12-11 23:50:00	8.0	CT08	1.0	2018-12-11 23:50:46	0.0	1.0	3.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	NULL	0.0	0.0	0.0	0.0	0.0	41.0	NULL	NULL	NULL	NULL	NULL	NULL	0.0	0.0	NULL	NA	159540168.0	0.0	NULL	NULL	NULL	NULL	0.0	0.0	0.0	4.0	NULL	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	0.0	33.0
